Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.461295E+03,1.964841E+03,1.179033E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381353E+01,2.389726E+01,5.290679E+01,1.448286E+03,2.207723E+03,4.933357E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374607E+01,2.389794E+01,4.959033E+01,3.360907E+03,2.827439E+03,1.144837E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376903E+01,2.389762E+01,5.108710E+01,1.447797E+03,9.178331E+02,4.931692E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374669E+01,2.389733E+01,5.271330E+01,2.397071E+03,2.253565E+03,8.165220E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.155676E+01,2.389694E+01,5.621213E+01
11:45:00,3.457579E+03,1.995245E+03,1.177767E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381143E+01,2.389800E+01,5.252111E+01,1.446616E+03,2.171606E+03,4.927667E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374364E+01,2.389844E+01,4.950273E+01,3.357615E+03,2.726684E+03,1.143716E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376692E+01,2.389821E+01,5.099958E+01,1.446199E+03,9.308917E+02,4.926248E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374391E+01,2.389803E+01,5.234343E+01,2.392794E+03,2.230181E+03,8.150648E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.153860E+01,2.389779E+01,5.583086E+01
12:00:00,3.454327E+03,2.017413E+03,1.176659E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380959E+01,2.389816E+01,5.220160E+01,1.445157E+03,2.117975E+03,4.922700E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374151E+01,2.389856E+01,4.950001E+01,3.354718E+03,2.626223E+03,1.142729E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376508E+01,2.389832E+01,5.097962E+01,1.444804E+03,9.404083E+02,4.921495E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374157E+01,2.389818E+01,5.204619E+01,2.388949E+03,2.201939E+03,8.137549E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.152258E+01,2.389792E+01,5.547920E+01
12:15:00,3.451464E+03,2.000675E+03,1.175684E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380796E+01,2.389838E+01,5.186789E+01,1.443876E+03,2.032266E+03,4.918333E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373964E+01,2.389874E+01,4.941835E+01,3.352153E+03,2.502562E+03,1.141855E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376347E+01,2.389850E+01,5.088367E+01,1.443576E+03,9.311169E+02,4.917314E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373958E+01,2.389840E+01,5.172798E+01,2.385472E+03,2.109524E+03,8.125706E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.150842E+01,2.389820E+01,5.511858E+01
12:30:00,3.448929E+03,1.975973E+03,1.174821E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380651E+01,2.389853E+01,5.126745E+01,1.442743E+03,1.930514E+03,4.914473E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373798E+01,2.389887E+01,4.903627E+01,3.349870E+03,2.391091E+03,1.141078E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376205E+01,2.389863E+01,5.044491E+01,1.442490E+03,9.186716E+02,4.913613E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373786E+01,2.389855E+01,5.112452E+01,2.382315E+03,2.012001E+03,8.114951E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.149585E+01,2.389844E+01,5.454945E+01
12:45:00,3.446614E+03,1.944509E+03,1.174032E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380522E+01,2.389811E+01,5.083763E+01,1.441709E+03,1.814798E+03,4.910953E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373651E+01,2.389880E+01,4.886524E+01,3.347771E+03,2.289520E+03,1.140362E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376078E+01,2.389829E+01,5.014295E+01,1.441497E+03,9.027142E+02,4.910229E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373636E+01,2.389819E+01,5.070204E+01,2.379338E+03,1.909012E+03,8.104807E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.148467E+01,2.389774E+01,5.408796E+01
13:00:00,3.444525E+03,1.907823E+03,1.173320E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380405E+01,2.389856E+01,5.028716E+01,1.440777E+03,1.688196E+03,4.907776E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373519E+01,2.389913E+01,4.877729E+01,3.345864E+03,2.196301E+03,1.139713E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375965E+01,2.389871E+01,4.978528E+01,1.440598E+03,8.842442E+02,4.907168E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373503E+01,2.389862E+01,5.017687E+01,2.376583E+03,1.802476E+03,8.095422E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.147470E+01,2.389825E+01,5.338916E+01
13:15:00,3.442633E+03,1.995300E+03,1.172676E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380300E+01,2.389887E+01,5.022497E+01,1.439932E+03,1.614607E+03,4.904901E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373401E+01,2.389919E+01,4.898957E+01,3.344129E+03,2.237014E+03,1.139122E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375862E+01,2.389895E+01,4.983622E+01,1.439783E+03,9.223752E+02,4.904391E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373385E+01,2.389889E+01,5.014388E+01,2.374030E+03,1.923032E+03,8.086727E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.146577E+01,2.389860E+01,5.315355E+01
13:30:00,3.440915E+03,2.087773E+03,1.172091E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380206E+01,2.389870E+01,5.068413E+01,1.439166E+03,1.542550E+03,4.902290E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373295E+01,2.389894E+01,4.963346E+01,3.342544E+03,2.288730E+03,1.138582E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375770E+01,2.389874E+01,5.038626E+01,1.439040E+03,9.631444E+02,4.901862E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373280E+01,2.389870E+01,5.064330E+01,2.371661E+03,2.052274E+03,8.078656E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145777E+01,2.389843E+01,5.340226E+01
13:45:00,3.439349E+03,2.183706E+03,1.171557E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380120E+01,2.389848E+01,5.110170E+01,1.438467E+03,1.476311E+03,4.899910E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373198E+01,2.389872E+01,5.011817E+01,3.341093E+03,2.350156E+03,1.138088E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375685E+01,2.389850E+01,5.085470E+01,1.438362E+03,1.005746E+03,4.899552E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373185E+01,2.389847E+01,5.107594E+01,2.369457E+03,2.188321E+03,8.071148E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145058E+01,2.389831E+01,5.375411E+01
14:00:00,3.437917E+03,2.282013E+03,1.171070E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380042E+01,2.389837E+01,5.126095E+01,1.437828E+03,1.428818E+03,4.897734E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373111E+01,2.389855E+01,5.035074E+01,3.339759E+03,2.418090E+03,1.137633E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375609E+01,2.389838E+01,5.105002E+01,1.437740E+03,1.049461E+03,4.897434E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373099E+01,2.389836E+01,5.123226E+01,2.367402E+03,2.328749E+03,8.064149E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144409E+01,2.389822E+01,5.395814E+01
14:15:00,3.436603E+03,2.332705E+03,1.170622E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379971E+01,2.389826E+01,5.136909E+01,1.437242E+03,1.376525E+03,4.895737E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373032E+01,2.389833E+01,5.055399E+01,3.338530E+03,2.442278E+03,1.137215E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375539E+01,2.389828E+01,5.119310E+01,1.437168E+03,1.073459E+03,4.895486E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373021E+01,2.389826E+01,5.133768E+01,2.365484E+03,2.383517E+03,8.057614E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143823E+01,2.389811E+01,5.412959E+01
14:30:00,3.435394E+03,2.382435E+03,1.170210E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379907E+01,2.389820E+01,5.162985E+01,1.436702E+03,1.342177E+03,4.893898E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372959E+01,2.389827E+01,5.089526E+01,3.337394E+03,2.468977E+03,1.136828E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375475E+01,2.389822E+01,5.148206E+01,1.436641E+03,1.102430E+03,4.893688E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372950E+01,2.389819E+01,5.159738E+01,2.363689E+03,2.439077E+03,8.051500E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143291E+01,2.389804E+01,5.444864E+01
14:45:00,3.434277E+03,2.430656E+03,1.169830E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379847E+01,2.389737E+01,5.178481E+01,1.436204E+03,1.323376E+03,4.892201E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372893E+01,2.389755E+01,5.110979E+01,3.336341E+03,2.496978E+03,1.136469E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375416E+01,2.389740E+01,5.165946E+01,1.436153E+03,1.139720E+03,4.892026E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372885E+01,2.389737E+01,5.172280E+01,2.362007E+03,2.494427E+03,8.045771E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.142809E+01,2.389692E+01,5.467817E+01
15:00:00,3.433244E+03,2.477818E+03,1.169478E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379793E+01,2.389711E+01,5.191909E+01,1.435743E+03,1.308542E+03,4.890630E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372832E+01,2.389731E+01,5.131302E+01,3.335363E+03,2.525600E+03,1.136136E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375362E+01,2.389714E+01,5.182087E+01,1.435700E+03,1.188967E+03,4.890483E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372825E+01,2.389706E+01,5.177941E+01,2.360429E+03,2.550182E+03,8.040394E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.142369E+01,2.389665E+01,5.492650E+01
15:15:00,3.432285E+03,2.489754E+03,1.169151E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379742E+01,2.389696E+01,5.194502E+01,1.435315E+03,1.282742E+03,4.889172E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372776E+01,2.389716E+01,5.141100E+01,3.334452E+03,2.519717E+03,1.135825E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375311E+01,2.389699E+01,5.187426E+01,1.435279E+03,1.236210E+03,4.889049E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372770E+01,2.389684E+01,5.168239E+01,2.358945E+03,2.545349E+03,8.035341E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141966E+01,2.389648E+01,5.505777E+01
15:30:00,3.431392E+03,2.497380E+03,1.168847E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379696E+01,2.389697E+01,5.195784E+01,1.434917E+03,1.258433E+03,4.887815E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372723E+01,2.389716E+01,5.149711E+01,3.333601E+03,2.509353E+03,1.135536E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375264E+01,2.389700E+01,5.191572E+01,1.434886E+03,1.294395E+03,4.887712E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372718E+01,2.389679E+01,5.153302E+01,2.357549E+03,2.536148E+03,8.030586E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141598E+01,2.389655E+01,5.518466E+01
15:45:00,3.430560E+03,2.502127E+03,1.168563E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379652E+01,2.389694E+01,5.196369E+01,1.434545E+03,1.235595E+03,4.886550E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372675E+01,2.389714E+01,5.157750E+01,3.332807E+03,2.495443E+03,1.135265E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375221E+01,2.389698E+01,5.195204E+01,1.434520E+03,1.362890E+03,4.886464E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372671E+01,2.389672E+01,5.135104E+01,2.356235E+03,2.524789E+03,8.026107E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141260E+01,2.389648E+01,5.528985E+01
16:00:00,3.106874E+03,2.503607E+03,1.052356E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024992E+01,2.482881E+01,2.389691E+01,5.195547E+01,1.284632E+03,1.213751E+03,4.352381E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025381E+01,2.474129E+01,2.389711E+01,5.164374E+01,3.012882E+03,2.477780E+03,1.020512E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024969E+01,2.478085E+01,2.389695E+01,5.197602E+01,1.284611E+03,1.439896E+03,4.352311E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025382E+01,2.474125E+01,2.389666E+01,5.114458E+01,1.921924E+03,2.511235E+03,6.529989E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041519E+01,2.204838E+01,2.389640E+01,5.535117E+01
16:15:00,3.033313E+03,2.482812E+03,1.018401E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999961E+01,2.510607E+01,2.389689E+01,5.193456E+01,1.244693E+03,1.184248E+03,4.180168E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999964E+01,2.500723E+01,2.389709E+01,5.169537E+01,2.941665E+03,2.437403E+03,9.876065E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999961E+01,2.505508E+01,2.389693E+01,5.198847E+01,1.244676E+03,1.525762E+03,4.180109E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999964E+01,2.500719E+01,2.389664E+01,5.092882E+01,1.795180E+03,2.459373E+03,6.045797E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999983E+01,2.238658E+01,2.389634E+01,5.536882E+01
16:30:00,2.861608E+03,2.458722E+03,9.521255E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.507912E+01,2.389705E+01,5.199226E+01,1.164823E+03,1.154926E+03,3.876459E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999903E+01,2.497453E+01,2.389722E+01,5.181719E+01,2.772231E+03,2.393381E+03,9.223561E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.502722E+01,2.389709E+01,5.208257E+01,1.164809E+03,1.624073E+03,3.876410E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999903E+01,2.497449E+01,2.389718E+01,5.073827E+01,1.575618E+03,2.405202E+03,5.255979E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999923E+01,2.232618E+01,2.389668E+01,5.553039E+01
16:45:00,2.728345E+03,2.431399E+03,8.985111E-02,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999904E+01,2.501929E+01,2.389703E+01,5.206584E+01,1.102627E+03,1.124391E+03,3.630957E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999910E+01,2.490323E+01,2.389720E+01,5.195017E+01,2.641299E+03,2.343298E+03,8.697869E-02,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999904E+01,2.496546E+01,2.389708E+01,5.219541E+01,1.102615E+03,1.734994E+03,3.630917E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999910E+01,2.490319E+01,2.389724E+01,5.054284E+01,1.375016E+03,2.348773E+03,4.528623E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999923E+01,2.215416E+01,2.389663E+01,5.573851E+01
17:00:00,3.597116E+03,2.399486E+03,1.206514E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169085E+01,2.273999E+01,2.389698E+01,5.211025E+01,1.505443E+03,1.093044E+03,5.053525E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169115E+01,2.265525E+01,2.389716E+01,5.205935E+01,3.501341E+03,2.288764E+03,1.174392E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169099E+01,2.269422E+01,2.389704E+01,5.228700E+01,1.505432E+03,1.853490E+03,5.053491E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169115E+01,2.265523E+01,2.389723E+01,5.033448E+01,2.672831E+03,2.290136E+03,8.981717E-02,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175001E+01,2.023861E+01,2.389653E+01,5.590354E+01
17:15:00,3.702583E+03,2.401979E+03,1.262166E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199955E+01,2.248592E+01,2.389695E+01,5.212612E+01,1.571666E+03,1.077866E+03,5.362128E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199954E+01,2.242931E+01,2.389712E+01,5.214173E+01,3.602296E+03,2.269476E+03,1.227933E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199955E+01,2.244421E+01,2.389700E+01,5.235149E+01,1.571657E+03,1.982186E+03,5.362100E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199954E+01,2.242929E+01,2.389725E+01,5.014084E+01,2.720492E+03,2.302465E+03,9.258618E-02,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199943E+01,2.026131E+01,2.389644E+01,5.600163E+01
17:30:00,4.098412E+03,2.399734E+03,1.417945E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253595E+01,2.389694E+01,5.213137E+01,1.757610E+03,1.062093E+03,6.083691E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.248946E+01,2.389711E+01,5.221002E+01,3.993727E+03,2.247004E+03,1.381639E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249590E+01,2.389699E+01,5.240141E+01,1.757603E+03,2.103618E+03,6.083666E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.248944E+01,2.389730E+01,4.998204E+01,3.287628E+03,2.313726E+03,1.134633E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199907E+01,2.038585E+01,2.389638E+01,5.604650E+01
17:45:00,4.385538E+03,2.390759E+03,1.536270E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199881E+01,2.262102E+01,2.389695E+01,5.214014E+01,1.893223E+03,1.046431E+03,6.631810E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.258990E+01,2.389711E+01,5.227593E+01,4.276298E+03,2.223266E+03,1.497838E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199880E+01,2.258405E+01,2.389699E+01,5.244940E+01,1.893217E+03,2.211218E+03,6.631789E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.258989E+01,2.389734E+01,4.985842E+01,3.704114E+03,2.323528E+03,1.290687E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199837E+01,2.061345E+01,2.389634E+01,5.605945E+01
18:00:00,3.978511E+03,2.373238E+03,1.403619E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199893E+01,2.264482E+01,2.389696E+01,5.216025E+01,1.705293E+03,1.028575E+03,6.016280E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.261765E+01,2.389711E+01,5.234579E+01,3.871996E+03,2.193259E+03,1.366040E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199892E+01,2.260980E+01,2.389700E+01,5.250260E+01,1.705288E+03,2.306180E+03,6.016263E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.261765E+01,2.389739E+01,4.976368E+01,3.039393E+03,2.331356E+03,1.072289E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199865E+01,2.073791E+01,2.389632E+01,5.605682E+01
18:15:00,4.074759E+03,2.212899E+03,1.437568E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.264070E+01,2.389699E+01,5.219826E+01,1.738565E+03,9.488872E+02,6.133637E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.261182E+01,2.389713E+01,5.242945E+01,3.968132E+03,2.024271E+03,1.399950E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.260661E+01,2.389702E+01,5.257129E+01,1.738561E+03,2.323974E+03,6.133623E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.261181E+01,2.389742E+01,4.968870E+01,3.304959E+03,2.097984E+03,1.165975E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199873E+01,2.080320E+01,2.389632E+01,5.604841E+01
18:30:00,3.971872E+03,2.029548E+03,1.401269E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.262953E+01,2.389763E+01,5.185758E+01,1.688252E+03,8.608905E+02,5.956135E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.259728E+01,2.389777E+01,5.212016E+01,3.865064E+03,1.836916E+03,1.363587E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.259570E+01,2.389771E+01,5.227572E+01,1.688249E+03,2.315684E+03,5.956123E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.259728E+01,2.389765E+01,4.921189E+01,3.134946E+03,1.846255E+03,1.105992E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199878E+01,2.083953E+01,2.389771E+01,5.588513E+01
18:45:00,2.960662E+03,1.827033E+03,1.044518E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.965841E+01,2.585719E+01,2.389797E+01,5.146665E+01,1.256331E+03,7.662747E+02,4.432327E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983564E+01,2.553062E+01,2.389808E+01,5.175420E+01,2.880504E+03,1.634951E+03,1.016238E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970304E+01,2.574700E+01,2.389802E+01,5.192115E+01,1.256328E+03,2.280619E+03,4.432319E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983564E+01,2.553062E+01,2.389810E+01,4.882778E+01,2.330474E+03,1.580134E+03,8.221810E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086699E+01,2.212947E+01,2.389794E+01,5.570439E+01
19:00:00,3.367857E+03,1.609277E+03,1.170845E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166531E+01,2.296569E+01,2.389826E+01,5.123984E+01,1.422043E+03,6.672583E+02,4.951974E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168893E+01,2.288815E+01,2.389835E+01,5.155010E+01,3.278632E+03,1.423258E+03,1.140012E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167355E+01,2.292009E+01,2.389829E+01,5.171155E+01,1.422040E+03,2.213982E+03,4.951966E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168893E+01,2.288814E+01,2.389854E+01,4.870089E+01,3.039872E+03,1.302753E+03,1.063960E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184091E+01,2.107404E+01,2.389807E+01,5.559021E+01
19:15:00,2.388543E+03,1.419191E+03,8.250593E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.968066E+01,2.575993E+01,2.389847E+01,5.119834E+01,1.003809E+03,5.813685E+02,3.476447E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.982611E+01,2.547543E+01,2.389854E+01,5.153044E+01,2.319467E+03,1.242315E+03,8.016195E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972522E+01,2.565075E+01,2.389847E+01,5.167389E+01,1.003807E+03,2.130650E+03,3.476442E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.982611E+01,2.547542E+01,2.389878E+01,4.872308E+01,2.264182E+03,1.089108E+03,7.902998E-02,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091232E+01,2.218240E+01,2.389816E+01,5.555672E+01
19:30:00,1.566885E+03,1.221297E+03,5.283640E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830645E+01,2.775062E+01,2.389895E+01,5.067266E+01,6.151664E+02,4.920389E+02,2.094152E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842932E+01,2.745252E+01,2.389903E+01,5.100852E+01,1.504068E+03,1.053639E+03,5.079874E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832782E+01,2.766652E+01,2.389900E+01,5.116144E+01,6.151650E+02,2.008123E+03,2.094148E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842932E+01,2.745251E+01,2.389892E+01,4.826112E+01,1.497730E+03,8.685620E+02,5.198982E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.990986E+01,2.330260E+01,2.389918E+01,5.517266E+01
19:45:00,1.918075E+03,1.016065E+03,6.369373E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804306E+01,2.802100E+01,2.389923E+01,4.998407E+01,7.288732E+02,3.989392E+02,2.446165E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808568E+01,2.782336E+01,2.389931E+01,5.031560E+01,1.837889E+03,8.563821E+02,6.112121E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804907E+01,2.795764E+01,2.389927E+01,5.048320E+01,7.288713E+02,1.837785E+03,2.446159E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808568E+01,2.782335E+01,2.389934E+01,4.781983E+01,1.497730E+03,6.415151E+02,5.198982E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946255E+01,2.371762E+01,2.389937E+01,5.464328E+01
20:00:00,8.718996E+02,8.002549E+02,2.694375E-02,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799969E+01,2.784373E+01,2.389949E+01,4.940730E+01,2.650685E+02,3.013878E+02,8.194487E-03,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799976E+01,2.766486E+01,2.389954E+01,4.973396E+01,8.105984E+02,6.488178E+02,2.504734E-02,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799970E+01,2.778407E+01,2.389951E+01,4.990660E+01,2.650672E+02,1.604997E+03,8.194446E-03,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799976E+01,2.766486E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908363E+01,2.386119E+01,2.389952E+01,5.415088E+01
20:15:00,1.269636E+03,6.120557E+02,3.922158E-02,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799948E+01,2.767434E+01,2.389969E+01,4.901655E+01,4.121375E+02,2.189632E+02,1.273460E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799958E+01,2.745717E+01,2.389972E+01,4.933980E+01,1.197791E+03,4.713393E+02,3.700018E-02,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799949E+01,2.760923E+01,2.389969E+01,4.950804E+01,4.121359E+02,1.323465E+03,1.273455E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799958E+01,2.745717E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893853E+01,2.370191E+01,2.389964E+01,5.376118E+01
20:30:00,1.185566E+03,4.301694E+02,3.654800E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.738699E+01,2.832400E+01,2.389990E+01,4.882021E+01,3.954518E+02,1.412441E+02,1.220993E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.744485E+01,2.792875E+01,2.389993E+01,4.915477E+01,1.126625E+03,3.029292E+02,3.473799E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.739820E+01,2.822649E+01,2.389993E+01,4.932027E+01,3.954505E+02,1.019496E+03,1.220989E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.744485E+01,2.792875E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872187E+01,2.321139E+01,2.380516E+01,5.390829E+01
20:45:00,8.343760E+02,2.576122E+02,2.569067E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676282E+01,2.911569E+01,2.389995E+01,4.873945E+01,2.817450E+02,7.346110E+01,8.689803E-03,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.689472E+01,2.854914E+01,2.389998E+01,4.909751E+01,7.928036E+02,1.562315E+02,2.441552E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678361E+01,2.899516E+01,2.389998E+01,4.926340E+01,2.817442E+02,7.382151E+02,8.689778E-03,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.689472E+01,2.854913E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862393E+01,2.303600E+01,2.373639E+01,5.410159E+01
21:00:00,4.773516E+02,1.073409E+02,1.466906E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633880E+01,2.953423E+01,2.389998E+01,4.871436E+01,1.560907E+02,2.037514E+01,4.810753E-03,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.656411E+01,2.878065E+01,2.387115E+01,4.917987E+01,4.526555E+02,4.056644E+01,1.391490E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636944E+01,2.939331E+01,2.386659E+01,4.936032E+01,1.560902E+02,5.049923E+02,4.810739E-03,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.656411E+01,2.878064E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.853952E+01,2.285883E+01,2.367569E+01,5.430953E+01
21:15:00,7.304015E+01,4.602317E+01,2.187751E-03,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.604301E+01,2.958761E+01,2.385877E+01,4.883382E+01,9.021680E+00,4.679892E+00,2.706408E-04,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633560E+01,2.870232E+01,2.381178E+01,4.936540E+01,6.546296E+01,8.624324E+00,1.962057E-03,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607921E+01,2.943612E+01,2.380530E+01,4.955270E+01,9.021517E+00,3.595993E+02,2.706359E-04,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633560E+01,2.870231E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.845498E+01,2.258845E+01,2.356983E+01,5.467023E+01
21:30:00,0.000000E+00,1.197705E+01,0.000000E+00,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588271E+01,2.944325E+01,2.377386E+01,4.908371E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619010E+01,2.853054E+01,2.369068E+01,4.972784E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.592049E+01,2.928985E+01,2.367965E+01,4.993023E+01,0.000000E+00,2.555137E+02,0.000000E+00,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619010E+01,2.853053E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838496E+01,2.234733E+01,2.343499E+01,5.511832E+01
21:45:00,3.206018E+03,0.000000E+00,1.079378E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254876E+01,2.083123E+01,2.361471E+01,4.955631E+01,9.963967E+02,0.000000E+00,3.216272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073618E+01,2.258715E+01,2.352718E+01,5.022008E+01,1.842347E+03,0.000000E+00,5.781033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.980716E+01,2.373823E+01,2.350454E+01,5.045985E+01,1.806615E+03,1.644807E+02,6.453726E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.434435E+01,1.896646E+01,2.390000E+01,4.762787E+01,1.196101E+03,0.000000E+00,3.848047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.996553E+01,2.054883E+01,2.325450E+01,5.572215E+01
22:00:00,3.206018E+03,0.000000E+00,1.079378E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.960135E+01,2.505526E+01,2.346167E+01,5.001565E+01,9.963967E+02,0.000000E+00,3.216272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.845203E+01,2.606879E+01,2.338666E+01,5.064746E+01,1.842347E+03,0.000000E+00,5.781033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781166E+01,2.686796E+01,2.335327E+01,5.092238E+01,1.806615E+03,8.906953E+01,6.453726E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078274E+01,2.370277E+01,2.389121E+01,4.765269E+01,1.196101E+03,0.000000E+00,3.848047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917535E+01,2.149925E+01,2.310674E+01,5.622198E+01
22:15:00,3.206018E+03,0.000000E+00,1.079378E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.728237E+01,2.859653E+01,2.332575E+01,5.042758E+01,9.963967E+02,0.000000E+00,3.216272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.692838E+01,2.831743E+01,2.326161E+01,5.103133E+01,1.842347E+03,0.000000E+00,5.781033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648781E+01,2.883332E+01,2.322163E+01,5.132888E+01,1.806615E+03,3.980631E+01,6.453726E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799135E+01,2.782806E+01,2.383727E+01,4.780742E+01,1.196101E+03,0.000000E+00,3.848047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855088E+01,2.205931E+01,2.299068E+01,5.661818E+01
22:30:00,3.206018E+03,0.000000E+00,1.079378E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.646050E+01,2.982277E+01,2.319674E+01,5.082213E+01,9.963967E+02,0.000000E+00,3.216272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640331E+01,2.898128E+01,2.314201E+01,5.140155E+01,1.842347E+03,0.000000E+00,5.781033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601639E+01,2.941669E+01,2.309778E+01,5.171466E+01,1.806615E+03,1.122595E+01,6.453726E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703973E+01,2.924658E+01,2.371323E+01,4.816559E+01,1.196101E+03,0.000000E+00,3.848047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835994E+01,2.210350E+01,2.288693E+01,5.697506E+01
22:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601450E+01,3.034923E+01,2.309446E+01,5.113740E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.610912E+01,2.920769E+01,2.304759E+01,5.169597E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574364E+01,2.961313E+01,2.300003E+01,5.202145E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.653791E+01,2.985828E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825341E+01,2.201467E+01,2.280483E+01,5.725924E+01
23:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.572164E+01,3.040151E+01,2.300182E+01,5.142486E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590374E+01,2.909287E+01,2.296037E+01,5.196960E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.554841E+01,2.948735E+01,2.291177E+01,5.230021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.621424E+01,2.995589E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817073E+01,2.176415E+01,2.273422E+01,5.750493E+01
23:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.559438E+01,3.018881E+01,2.289140E+01,5.176989E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.579459E+01,2.885427E+01,2.285671E+01,5.229695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.545181E+01,2.923020E+01,2.280650E+01,5.263489E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.606180E+01,2.978411E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812088E+01,2.151115E+01,2.264912E+01,5.780260E+01
23:30:00,4.214547E+03,0.000000E+00,1.491245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431085E+01,1.915090E+01,2.278715E+01,5.209801E+01,6.648596E+02,0.000000E+00,2.044924E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.885558E+01,2.452370E+01,2.275837E+01,5.260964E+01,3.054470E+02,0.000000E+00,8.814520E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.598306E+01,2.770564E+01,2.270699E+01,5.295347E+01,1.426945E+03,0.000000E+00,4.829080E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254559E+01,2.107613E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801242E+01,2.092144E+01,2.256939E+01,5.808309E+01
23:45:00,4.214547E+03,0.000000E+00,1.491245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070483E+01,2.396602E+01,2.268703E+01,5.241533E+01,6.648596E+02,0.000000E+00,2.044924E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713783E+01,2.728703E+01,2.266352E+01,5.291325E+01,3.054470E+02,0.000000E+00,8.814520E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.560456E+01,2.812801E+01,2.261124E+01,5.326210E+01,1.426945E+03,0.000000E+00,4.829080E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.956029E+01,2.536745E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796904E+01,2.073644E+01,2.249340E+01,5.835186E+01
24:00:00,6.866680E+03,0.000000E+00,2.480200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468145E+01,1.933347E+01,2.259054E+01,5.272323E+01,2.129281E+03,0.000000E+00,7.262595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446946E+01,1.891266E+01,2.257178E+01,5.320878E+01,4.488075E+03,0.000000E+00,1.568946E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431751E+01,1.880213E+01,2.251870E+01,5.356228E+01,2.698975E+03,0.000000E+00,9.511409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461330E+01,1.932706E+01,2.288839E+01,5.062571E+01,4.922607E+03,0.000000E+00,1.761764E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460332E+01,1.670979E+01,2.242049E+01,5.861102E+01
Peak,6.866680E+03,2.503607E+03,2.480200E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.676189E+03,2.227221E+03,9.730148E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.787219E+03,3.142417E+03,2.449424E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.698975E+03,2.323974E+03,9.511409E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.887836E+03,2.550182E+03,2.497053E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.080095E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.160487E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.054285E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,7.977035E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.094230E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
