Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.471634E+03,1.964841E+03,1.182555E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382023E+01,2.389726E+01,5.290679E+01,1.455057E+03,2.207723E+03,4.956423E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375682E+01,2.389794E+01,4.959033E+01,3.373199E+03,2.827439E+03,1.149024E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377719E+01,2.389762E+01,5.108710E+01,1.454436E+03,9.178331E+02,4.954307E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375576E+01,2.389733E+01,5.271330E+01,2.420360E+03,2.253565E+03,8.244548E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.159815E+01,2.389694E+01,5.621213E+01
11:45:00,3.467120E+03,1.995245E+03,1.181017E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381727E+01,2.389800E+01,5.252111E+01,1.452642E+03,2.171606E+03,4.948194E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375294E+01,2.389844E+01,4.950273E+01,3.368758E+03,2.726684E+03,1.147512E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377405E+01,2.389821E+01,5.099958E+01,1.452124E+03,9.308917E+02,4.946432E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375206E+01,2.389803E+01,5.234343E+01,2.413867E+03,2.230181E+03,8.222432E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.157768E+01,2.389779E+01,5.583086E+01
12:00:00,3.463166E+03,2.017413E+03,1.179670E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381475E+01,2.389816E+01,5.220160E+01,1.450556E+03,2.117975E+03,4.941090E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374963E+01,2.389856E+01,4.950001E+01,3.364872E+03,2.626223E+03,1.146188E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377138E+01,2.389832E+01,5.097962E+01,1.450125E+03,9.404083E+02,4.939622E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374889E+01,2.389818E+01,5.204619E+01,2.408095E+03,2.201939E+03,8.202767E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.155933E+01,2.389792E+01,5.547920E+01
12:15:00,3.459671E+03,2.000675E+03,1.178480E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381257E+01,2.389838E+01,5.186789E+01,1.448738E+03,2.032266E+03,4.934896E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374679E+01,2.389874E+01,4.941835E+01,3.361439E+03,2.502562E+03,1.145018E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376908E+01,2.389850E+01,5.088367E+01,1.448378E+03,9.311169E+02,4.933672E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374617E+01,2.389840E+01,5.172798E+01,2.402920E+03,2.109524E+03,8.185141E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.154289E+01,2.389820E+01,5.511858E+01
12:30:00,3.456559E+03,1.975973E+03,1.177420E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381068E+01,2.389853E+01,5.126745E+01,1.447139E+03,1.930514E+03,4.929449E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374432E+01,2.389887E+01,4.903627E+01,3.358383E+03,2.391091E+03,1.143977E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376709E+01,2.389863E+01,5.044491E+01,1.446839E+03,9.186716E+02,4.928428E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374380E+01,2.389855E+01,5.112452E+01,2.398251E+03,2.012001E+03,8.169234E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.152812E+01,2.389844E+01,5.454945E+01
12:45:00,3.453827E+03,1.944509E+03,1.176489E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380903E+01,2.389811E+01,5.083763E+01,1.445749E+03,1.814798E+03,4.924713E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374217E+01,2.389880E+01,4.886524E+01,3.355701E+03,2.289520E+03,1.143064E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376534E+01,2.389829E+01,5.014295E+01,1.445498E+03,9.027142E+02,4.923860E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374174E+01,2.389819E+01,5.070204E+01,2.394115E+03,1.909012E+03,8.155145E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.151485E+01,2.389774E+01,5.408796E+01
13:00:00,3.451384E+03,1.907823E+03,1.175657E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380758E+01,2.389856E+01,5.028716E+01,1.444519E+03,1.688196E+03,4.920523E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374031E+01,2.389913E+01,4.877729E+01,3.353305E+03,2.196301E+03,1.142248E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376382E+01,2.389871E+01,4.978528E+01,1.444309E+03,8.842442E+02,4.919810E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373995E+01,2.389862E+01,5.017687E+01,2.390374E+03,1.802476E+03,8.142401E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150295E+01,2.389825E+01,5.338916E+01
13:15:00,3.449185E+03,1.995300E+03,1.174908E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380631E+01,2.389887E+01,5.022497E+01,1.443423E+03,1.614607E+03,4.916791E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373869E+01,2.389919E+01,4.898957E+01,3.351148E+03,2.237014E+03,1.141513E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376249E+01,2.389895E+01,4.983622E+01,1.443248E+03,9.223752E+02,4.916194E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373838E+01,2.389889E+01,5.014388E+01,2.386971E+03,1.923032E+03,8.130808E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.149225E+01,2.389860E+01,5.315355E+01
13:30:00,3.447196E+03,2.087773E+03,1.174231E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380518E+01,2.389870E+01,5.068413E+01,1.442441E+03,1.542550E+03,4.913446E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373725E+01,2.389894E+01,4.963346E+01,3.349198E+03,2.288730E+03,1.140849E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376130E+01,2.389874E+01,5.038626E+01,1.442294E+03,9.631444E+02,4.912947E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373699E+01,2.389870E+01,5.064330E+01,2.383862E+03,2.052274E+03,8.120218E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.148261E+01,2.389843E+01,5.340226E+01
13:45:00,3.445331E+03,2.183706E+03,1.173595E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380415E+01,2.389848E+01,5.110170E+01,1.441530E+03,1.476311E+03,4.910344E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373596E+01,2.389872E+01,5.011817E+01,3.347370E+03,2.350156E+03,1.140226E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376022E+01,2.389850E+01,5.085470E+01,1.441408E+03,1.005746E+03,4.909927E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373575E+01,2.389847E+01,5.107594E+01,2.380909E+03,2.188321E+03,8.110158E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.147389E+01,2.389831E+01,5.375411E+01
14:00:00,3.443609E+03,2.282013E+03,1.173008E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380322E+01,2.389837E+01,5.126095E+01,1.440697E+03,1.428818E+03,4.907505E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373480E+01,2.389855E+01,5.035074E+01,3.345683E+03,2.418090E+03,1.139651E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375925E+01,2.389838E+01,5.105002E+01,1.440594E+03,1.049461E+03,4.907156E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373462E+01,2.389836E+01,5.123226E+01,2.378161E+03,2.328749E+03,8.100798E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.146598E+01,2.389822E+01,5.395814E+01
14:15:00,3.442017E+03,2.332705E+03,1.172466E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380237E+01,2.389826E+01,5.136909E+01,1.439932E+03,1.376525E+03,4.904900E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373375E+01,2.389833E+01,5.055399E+01,3.344123E+03,2.442278E+03,1.139120E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375836E+01,2.389828E+01,5.119310E+01,1.439847E+03,1.073459E+03,4.904609E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373360E+01,2.389826E+01,5.133768E+01,2.375603E+03,2.383517E+03,8.092082E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145879E+01,2.389811E+01,5.412959E+01
14:30:00,3.440542E+03,2.382435E+03,1.171964E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380159E+01,2.389820E+01,5.162985E+01,1.439229E+03,1.342177E+03,4.902505E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373280E+01,2.389827E+01,5.089526E+01,3.342679E+03,2.468977E+03,1.138628E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375754E+01,2.389822E+01,5.148206E+01,1.439157E+03,1.102430E+03,4.902261E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373267E+01,2.389819E+01,5.159738E+01,2.373216E+03,2.439077E+03,8.083954E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145224E+01,2.389804E+01,5.444864E+01
14:45:00,3.439173E+03,2.430656E+03,1.171497E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380087E+01,2.389737E+01,5.178481E+01,1.438580E+03,1.323376E+03,4.900295E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373193E+01,2.389755E+01,5.110979E+01,3.341338E+03,2.496978E+03,1.138171E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375679E+01,2.389740E+01,5.165946E+01,1.438520E+03,1.139720E+03,4.900091E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373182E+01,2.389737E+01,5.172280E+01,2.370987E+03,2.494427E+03,8.076360E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144626E+01,2.389692E+01,5.467817E+01
15:00:00,3.437899E+03,2.477818E+03,1.171063E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380020E+01,2.389711E+01,5.191909E+01,1.437980E+03,1.308542E+03,4.898251E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373113E+01,2.389731E+01,5.131302E+01,3.340090E+03,2.525600E+03,1.137746E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375610E+01,2.389714E+01,5.182087E+01,1.437930E+03,1.188967E+03,4.898081E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373104E+01,2.389706E+01,5.177941E+01,2.368901E+03,2.550182E+03,8.069254E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.144078E+01,2.389665E+01,5.492650E+01
15:15:00,3.436711E+03,2.489754E+03,1.170659E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379959E+01,2.389696E+01,5.194502E+01,1.437424E+03,1.282742E+03,4.896355E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373040E+01,2.389716E+01,5.141100E+01,3.338927E+03,2.519717E+03,1.137350E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375546E+01,2.389699E+01,5.187426E+01,1.437382E+03,1.236210E+03,4.896213E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373032E+01,2.389684E+01,5.168239E+01,2.366946E+03,2.545349E+03,8.062593E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143576E+01,2.389648E+01,5.505777E+01
15:30:00,3.435601E+03,2.497380E+03,1.170281E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379901E+01,2.389697E+01,5.195784E+01,1.436906E+03,1.258433E+03,4.894593E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372972E+01,2.389716E+01,5.149711E+01,3.337840E+03,2.509353E+03,1.136980E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375487E+01,2.389700E+01,5.191572E+01,1.436871E+03,1.294395E+03,4.894474E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372966E+01,2.389679E+01,5.153302E+01,2.365110E+03,2.536148E+03,8.056341E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143115E+01,2.389655E+01,5.518466E+01
15:45:00,3.434562E+03,2.502127E+03,1.169927E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379848E+01,2.389694E+01,5.196369E+01,1.436424E+03,1.235595E+03,4.892951E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372909E+01,2.389714E+01,5.157750E+01,3.336823E+03,2.495443E+03,1.136633E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375431E+01,2.389698E+01,5.195204E+01,1.436395E+03,1.362890E+03,4.892851E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372904E+01,2.389672E+01,5.135104E+01,2.363385E+03,2.524789E+03,8.050463E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.142690E+01,2.389648E+01,5.528985E+01
16:00:00,2.623771E+03,2.503607E+03,8.922181E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902857E+01,2.662701E+01,2.389691E+01,5.195547E+01,1.077140E+03,1.213751E+03,3.669106E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915539E+01,2.633264E+01,2.389711E+01,5.164374E+01,2.540898E+03,2.477780E+03,8.642936E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905520E+01,2.653221E+01,2.389695E+01,5.197602E+01,1.077120E+03,1.439896E+03,3.669038E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915541E+01,2.633255E+01,2.389666E+01,5.114458E+01,1.771899E+03,2.511235E+03,6.035670E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014217E+01,2.236195E+01,2.389640E+01,5.535117E+01
16:15:00,3.296751E+03,2.482812E+03,1.116879E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169588E+01,2.280575E+01,2.389689E+01,5.193456E+01,1.378174E+03,1.184248E+03,4.681557E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170642E+01,2.272999E+01,2.389709E+01,5.169537E+01,3.207487E+03,2.437403E+03,1.086779E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170005E+01,2.276055E+01,2.389693E+01,5.198847E+01,1.378154E+03,1.525762E+03,4.681490E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170642E+01,2.272996E+01,2.389664E+01,5.092882E+01,1.180857E+03,2.459373E+03,4.022387E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942222E+01,2.305637E+01,2.389634E+01,5.536882E+01
16:30:00,2.469711E+03,2.458722E+03,8.341745E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.961608E+01,2.575226E+01,2.389705E+01,5.199226E+01,1.019130E+03,1.154926E+03,3.458531E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972187E+01,2.551635E+01,2.389722E+01,5.181719E+01,2.398427E+03,2.393381E+03,8.103943E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.965004E+01,2.565409E+01,2.389709E+01,5.208257E+01,1.019116E+03,1.624073E+03,3.458486E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972189E+01,2.551628E+01,2.389718E+01,5.073827E+01,5.902322E+02,2.405202E+03,2.010524E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909216E+01,2.323682E+01,2.389668E+01,5.553039E+01
16:45:00,3.128190E+03,2.431399E+03,1.057640E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168761E+01,2.284990E+01,2.389703E+01,5.206584E+01,7.058282E+02,1.124391E+03,2.376808E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825735E+01,2.759273E+01,2.389720E+01,5.195017E+01,3.049738E+03,2.343298E+03,1.031491E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169301E+01,2.280582E+01,2.389708E+01,5.219541E+01,7.058159E+02,1.734994E+03,2.376769E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825737E+01,2.759266E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889478E+01,2.319064E+01,2.389663E+01,5.573851E+01
17:00:00,3.119169E+03,2.399486E+03,1.054846E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929301E+01,2.626838E+01,2.389698E+01,5.211025E+01,1.600759E+03,1.093044E+03,5.404597E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169531E+01,2.276734E+01,2.389716E+01,5.205935E+01,3.042410E+03,2.288764E+03,1.029220E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.932668E+01,2.617132E+01,2.389704E+01,5.228700E+01,1.600742E+03,1.853490E+03,5.404543E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169532E+01,2.276731E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876489E+01,2.305569E+01,2.389653E+01,5.590354E+01
17:15:00,3.132827E+03,2.401979E+03,1.062603E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167841E+01,2.288653E+01,2.389695E+01,5.212612E+01,9.466016E+02,1.077866E+03,3.187365E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946474E+01,2.596743E+01,2.389712E+01,5.214173E+01,3.055241E+03,2.269476E+03,1.036774E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168382E+01,2.284457E+01,2.389700E+01,5.235149E+01,9.465920E+02,1.982186E+03,3.187334E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946475E+01,2.596739E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.867708E+01,2.288992E+01,2.389644E+01,5.600163E+01
17:30:00,3.148492E+03,2.399734E+03,1.067427E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.930637E+01,2.628055E+01,2.389694E+01,5.213137E+01,1.631431E+03,1.062093E+03,5.521425E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175347E+01,2.277566E+01,2.389711E+01,5.221002E+01,3.069032E+03,2.247004E+03,1.041029E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.933798E+01,2.618908E+01,2.389699E+01,5.240141E+01,1.631418E+03,2.103618E+03,5.521385E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175347E+01,2.277565E+01,2.389730E+01,4.998204E+01,2.321156E+03,2.313726E+03,7.801488E-02,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.178800E+01,1.994167E+01,2.389638E+01,5.604650E+01
17:45:00,3.188560E+03,2.390759E+03,1.080350E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167602E+01,2.291167E+01,2.389695E+01,5.214014E+01,1.591155E+03,1.046431E+03,5.397035E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946083E+01,2.602637E+01,2.389711E+01,5.227593E+01,3.109247E+03,2.223266E+03,1.053991E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168125E+01,2.287157E+01,2.389699E+01,5.244940E+01,1.591146E+03,2.211218E+03,5.397006E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946084E+01,2.602634E+01,2.389734E+01,4.985842E+01,2.321156E+03,2.323528E+03,7.801488E-02,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069872E+01,2.134054E+01,2.389634E+01,5.605945E+01
18:00:00,3.198513E+03,2.373238E+03,1.083420E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.954101E+01,2.596054E+01,2.389696E+01,5.216025E+01,6.962245E+02,1.028575E+03,2.369246E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793192E+01,2.827099E+01,2.389711E+01,5.234579E+01,3.120424E+03,2.193259E+03,1.057452E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.957415E+01,2.587006E+01,2.389700E+01,5.250260E+01,6.962201E+02,2.306180E+03,2.369231E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793193E+01,2.827095E+01,2.389739E+01,4.976368E+01,2.321156E+03,2.331356E+03,7.801488E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952828E+01,2.266250E+01,2.389632E+01,5.605682E+01
18:15:00,1.658892E+03,2.212899E+03,5.602095E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.753220E+01,2.878724E+01,2.389699E+01,5.219826E+01,7.044728E+02,9.488872E+02,2.393385E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713484E+01,2.902969E+01,2.389713E+01,5.242945E+01,1.606685E+03,2.024271E+03,5.432159E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756823E+01,2.867684E+01,2.389702E+01,5.257129E+01,7.044673E+02,2.323974E+03,2.393367E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713485E+01,2.902966E+01,2.389742E+01,4.968870E+01,2.321156E+03,2.097984E+03,7.801488E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888373E+01,2.303459E+01,2.389632E+01,5.604841E+01
18:30:00,1.821273E+03,2.029548E+03,6.083719E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699998E+01,2.930233E+01,2.389763E+01,5.185758E+01,8.550558E+01,8.608905E+02,2.564856E-03,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699997E+01,2.883342E+01,2.389777E+01,5.212016E+01,1.755903E+03,1.836916E+03,5.875326E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700913E+01,2.923498E+01,2.389771E+01,5.227572E+01,8.550167E+01,2.315684E+03,2.564739E-03,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699997E+01,2.883339E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873895E+01,2.287121E+01,2.389771E+01,5.588513E+01
18:45:00,4.618906E+02,1.827033E+03,1.387307E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699966E+01,2.898040E+01,2.389797E+01,5.146665E+01,1.516930E+02,7.662747E+02,4.541159E-03,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.846518E+01,2.389808E+01,5.175420E+01,4.179493E+02,1.634951E+03,1.255436E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.891783E+01,2.389802E+01,5.192115E+01,1.516889E+02,2.280619E+03,4.541037E-03,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.846515E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.861694E+01,2.266263E+01,2.389794E+01,5.570439E+01
19:00:00,6.609277E+02,1.609277E+03,1.978511E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699965E+01,2.848354E+01,2.389826E+01,5.123984E+01,2.435786E+02,6.672583E+02,7.291779E-03,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699968E+01,2.795249E+01,2.389835E+01,5.155010E+01,6.098596E+02,1.423258E+03,1.825793E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699966E+01,2.840799E+01,2.389829E+01,5.171155E+01,2.435737E+02,2.213982E+03,7.291631E-03,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699968E+01,2.795246E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852349E+01,2.219679E+01,2.389807E+01,5.559021E+01
19:15:00,4.403122E+03,1.419191E+03,1.547917E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.443815E+01,1.921663E+01,2.389847E+01,5.119834E+01,1.914135E+03,5.813685E+02,6.778976E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442380E+01,1.911160E+01,2.389854E+01,5.153044E+01,4.300303E+03,1.242315E+03,1.512294E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.444442E+01,1.917292E+01,2.389847E+01,5.167389E+01,1.914131E+03,2.130650E+03,6.778964E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442380E+01,1.911159E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835732E+01,2.161822E+01,2.389816E+01,5.555672E+01
19:30:00,4.193610E+03,1.221297E+03,1.485198E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052425E+01,2.489906E+01,2.389895E+01,5.067266E+01,1.848273E+03,4.920389E+02,6.581815E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052479E+01,2.487195E+01,2.389903E+01,5.100852E+01,4.112278E+03,1.053639E+03,1.455992E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057172E+01,2.479213E+01,2.389900E+01,5.116144E+01,1.848271E+03,2.008123E+03,6.581807E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052480E+01,2.487195E+01,2.389892E+01,4.826112E+01,4.646467E+03,8.685620E+02,1.672391E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463669E+01,1.700239E+01,2.389918E+01,5.517266E+01
19:45:00,6.525460E+03,1.016065E+03,2.367340E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458375E+01,1.973398E+01,2.389923E+01,4.998407E+01,2.915538E+03,3.989392E+02,1.061571E-01,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457994E+01,1.974185E+01,2.389931E+01,5.031560E+01,6.407426E+03,8.563821E+02,2.323818E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459000E+01,1.970623E+01,2.389927E+01,5.048320E+01,2.915536E+03,1.837785E+03,1.061570E-01,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457994E+01,1.974185E+01,2.389934E+01,4.781983E+01,4.646467E+03,6.415151E+02,1.672391E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.248213E+01,1.952259E+01,2.389937E+01,5.464328E+01
20:00:00,6.277257E+03,8.002549E+02,2.293040E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105216E+01,2.424261E+01,2.389949E+01,4.940730E+01,2.823653E+03,3.013878E+02,1.034065E-01,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110145E+01,2.417434E+01,2.389954E+01,4.973396E+01,6.173008E+03,6.488178E+02,2.253645E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110361E+01,2.414251E+01,2.389951E+01,4.990660E+01,2.823651E+03,1.604997E+03,1.034064E-01,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110145E+01,2.417434E+01,2.389976E+01,4.762163E+01,6.488994E+03,4.079296E+02,2.362806E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482295E+01,1.747651E+01,2.389952E+01,5.415088E+01
20:15:00,4.930483E+03,6.120557E+02,1.838168E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457333E+01,1.975205E+01,2.389969E+01,4.901655E+01,2.207107E+03,2.189632E+02,8.249784E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457587E+01,1.975677E+01,2.389972E+01,4.933980E+01,4.835359E+03,4.713393E+02,1.802989E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458090E+01,1.972614E+01,2.389969E+01,4.950804E+01,2.207106E+03,1.323465E+03,8.249781E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457587E+01,1.975677E+01,2.389996E+01,4.759048E+01,8.028756E+03,2.749680E+02,2.971378E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.500988E+01,1.760494E+01,2.389964E+01,5.376118E+01
20:30:00,5.979346E+03,4.301694E+02,2.252621E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.934889E+01,2.389990E+01,4.882021E+01,2.688212E+03,1.412441E+02,1.015085E-01,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.936219E+01,2.389993E+01,4.915477E+01,5.855008E+03,3.029292E+02,2.205899E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.933338E+01,2.389993E+01,4.932027E+01,2.688211E+03,1.019496E+03,1.015084E-01,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.936219E+01,2.390001E+01,4.760983E+01,5.042716E+03,1.649694E+02,1.955093E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499962E+01,1.788746E+01,2.380516E+01,5.390829E+01
20:45:00,5.046848E+03,2.576122E+02,1.942331E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499941E+01,1.937304E+01,2.389995E+01,4.873945E+01,2.253939E+03,7.346110E+01,8.686692E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499942E+01,1.938756E+01,2.389998E+01,4.909751E+01,4.933479E+03,1.562315E+02,1.898796E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499941E+01,1.935782E+01,2.389998E+01,4.926340E+01,2.253938E+03,7.382151E+02,8.686689E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499942E+01,1.938756E+01,2.390000E+01,4.762632E+01,6.468395E+03,7.413933E+01,2.518406E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499808E+01,1.796959E+01,2.373639E+01,5.410159E+01
21:00:00,6.467864E+03,1.073409E+02,2.503825E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499913E+01,1.937407E+01,2.389998E+01,4.871436E+01,2.877576E+03,2.037514E+01,1.115091E-01,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499918E+01,1.938732E+01,2.387115E+01,4.917987E+01,6.320006E+03,4.056644E+01,2.446662E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499912E+01,1.935967E+01,2.386659E+01,4.936032E+01,2.877576E+03,5.049923E+02,1.115091E-01,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499918E+01,1.938732E+01,2.390000E+01,4.763131E+01,6.002771E+03,0.000000E+00,2.372036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499826E+01,1.821813E+01,2.367569E+01,5.430953E+01
21:15:00,5.447341E+03,4.602317E+01,2.152456E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499918E+01,1.933284E+01,2.385877E+01,4.883382E+01,2.411006E+03,4.679892E+00,9.526833E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499923E+01,1.934111E+01,2.381178E+01,4.936540E+01,5.313531E+03,8.624324E+00,2.099582E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499917E+01,1.931842E+01,2.380530E+01,4.955270E+01,2.411005E+03,3.595993E+02,9.526831E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499923E+01,1.934111E+01,2.390000E+01,4.762984E+01,5.798558E+03,0.000000E+00,2.291173E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499852E+01,1.837793E+01,2.356983E+01,5.467023E+01
21:30:00,5.750986E+03,1.197705E+01,2.272427E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.929096E+01,2.377386E+01,4.908371E+01,2.516247E+03,0.000000E+00,9.942638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499921E+01,1.929385E+01,2.369068E+01,4.972784E+01,5.612101E+03,0.000000E+00,2.217548E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.927581E+01,2.367965E+01,4.993023E+01,2.516246E+03,2.555137E+02,9.942636E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499921E+01,1.929385E+01,2.390000E+01,4.762872E+01,5.441980E+03,0.000000E+00,2.150255E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499870E+01,1.846299E+01,2.343499E+01,5.511832E+01
21:45:00,4.154196E+03,0.000000E+00,1.641472E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164296E+01,2.332881E+01,2.361471E+01,4.955631E+01,1.811709E+03,0.000000E+00,7.158726E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.183440E+01,2.305190E+01,2.352718E+01,5.022008E+01,4.051065E+03,0.000000E+00,1.600721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170023E+01,2.322768E+01,2.350454E+01,5.045985E+01,1.811709E+03,1.644807E+02,7.158725E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.183440E+01,2.305190E+01,2.390000E+01,4.762787E+01,4.016300E+03,0.000000E+00,1.586942E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299210E+01,2.063714E+01,2.325450E+01,5.572215E+01
22:00:00,2.733180E+03,0.000000E+00,1.079978E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.939992E+01,2.643876E+01,2.346167E+01,5.001565E+01,1.188072E+03,0.000000E+00,4.694509E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.976152E+01,2.584016E+01,2.338666E+01,5.064746E+01,2.664539E+03,0.000000E+00,1.052855E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947898E+01,2.628688E+01,2.335327E+01,5.092238E+01,1.188072E+03,8.906953E+01,4.694509E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.976152E+01,2.584015E+01,2.389121E+01,4.765269E+01,2.639397E+03,0.000000E+00,1.042898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136655E+01,2.247706E+01,2.310674E+01,5.622198E+01
22:15:00,1.352508E+03,0.000000E+00,5.344246E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824895E+01,2.807612E+01,2.332575E+01,5.042758E+01,5.863462E+02,0.000000E+00,2.316869E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866280E+01,2.734066E+01,2.326161E+01,5.103133E+01,1.318220E+03,0.000000E+00,5.208757E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832906E+01,2.791173E+01,2.322163E+01,5.132888E+01,5.863462E+02,3.980631E+01,2.316869E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866280E+01,2.734066E+01,2.383727E+01,4.780742E+01,1.303848E+03,0.000000E+00,5.151878E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042710E+01,2.352516E+01,2.299068E+01,5.661818E+01
22:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758753E+01,2.891536E+01,2.319674E+01,5.082213E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804208E+01,2.807722E+01,2.314201E+01,5.140155E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766339E+01,2.875302E+01,2.309778E+01,5.171466E+01,0.000000E+00,1.122595E+01,0.000000E+00,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804209E+01,2.807722E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.984706E+01,2.408070E+01,2.288693E+01,5.697506E+01
22:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.715892E+01,2.932430E+01,2.309446E+01,5.113740E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763374E+01,2.842982E+01,2.304759E+01,5.169597E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723004E+01,2.916794E+01,2.300003E+01,5.202145E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763374E+01,2.842982E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.949928E+01,2.427777E+01,2.280483E+01,5.725924E+01
23:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677203E+01,2.943726E+01,2.300182E+01,5.142486E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724606E+01,2.852967E+01,2.296037E+01,5.196960E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683800E+01,2.928950E+01,2.291177E+01,5.230021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724606E+01,2.852967E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.921729E+01,2.418667E+01,2.273422E+01,5.750493E+01
23:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.653178E+01,2.923177E+01,2.289140E+01,5.176989E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699610E+01,2.833726E+01,2.285671E+01,5.229695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659429E+01,2.909125E+01,2.280650E+01,5.263489E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699610E+01,2.833726E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904887E+01,2.388755E+01,2.264912E+01,5.780260E+01
23:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.632638E+01,2.901838E+01,2.278715E+01,5.209801E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677470E+01,2.814944E+01,2.275837E+01,5.260964E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638634E+01,2.888341E+01,2.270699E+01,5.295347E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677470E+01,2.814944E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890726E+01,2.359857E+01,2.256939E+01,5.808309E+01
23:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.611674E+01,2.865333E+01,2.268703E+01,5.241533E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654665E+01,2.781641E+01,2.266352E+01,5.291325E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617392E+01,2.852501E+01,2.261124E+01,5.326210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654665E+01,2.781641E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875812E+01,2.318992E+01,2.249340E+01,5.835186E+01
24:00:00,2.232835E+03,0.000000E+00,7.182808E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074215E+01,2.253194E+01,2.259054E+01,5.272323E+01,9.392941E+02,0.000000E+00,3.042181E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075817E+01,2.242939E+01,2.257178E+01,5.320878E+01,2.180813E+03,0.000000E+00,7.014786E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074929E+01,2.248334E+01,2.251870E+01,5.356228E+01,9.392940E+02,0.000000E+00,3.042181E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075817E+01,2.242939E+01,2.288839E+01,5.062571E+01,2.378208E+03,0.000000E+00,8.000482E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.188046E+01,1.983381E+01,2.242049E+01,5.861102E+01
Peak,6.949580E+03,2.503607E+03,2.511632E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.539693E+03,2.227221E+03,1.271502E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.965544E+03,3.142417E+03,2.505597E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.933743E+03,2.323974E+03,1.072836E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,8.930665E+03,2.550182E+03,3.249260E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.106457E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.066384E-01,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.101396E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.997667E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.725092E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
