Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.736291E+03,0.000000E+00,8.686079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657149E+01,3.052127E+01,2.249766E+01,5.302151E+01,1.171337E+03,0.000000E+00,3.743648E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.696966E+01,2.971822E+01,2.248321E+01,5.349583E+01,2.667591E+03,0.000000E+00,8.468042E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659934E+01,3.037496E+01,2.242938E+01,5.385384E+01,1.155278E+03,0.000000E+00,3.695784E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683020E+01,3.005611E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895011E+01,2.185152E+01,2.235052E+01,5.886097E+01
00:30:00,2.692868E+03,0.000000E+00,8.563518E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.609013E+01,3.112597E+01,2.240915E+01,5.330756E+01,1.171337E+03,0.000000E+00,3.743648E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.653966E+01,3.020038E+01,2.239840E+01,5.377236E+01,2.635751E+03,0.000000E+00,8.378175E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.611758E+01,3.097764E+01,2.234398E+01,5.413426E+01,1.155278E+03,0.000000E+00,3.695784E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640672E+01,3.053197E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852364E+01,2.220070E+01,2.228351E+01,5.910145E+01
00:45:00,3.633930E+03,0.000000E+00,1.139998E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771477E+01,2.803646E+01,2.232468E+01,5.358214E+01,1.537414E+03,0.000000E+00,4.850927E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777414E+01,2.781134E+01,2.231706E+01,5.403907E+01,3.564865E+03,0.000000E+00,1.117658E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772033E+01,2.794580E+01,2.226225E+01,5.440421E+01,1.541306E+03,0.000000E+00,4.861518E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.775780E+01,2.792177E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819458E+01,2.219497E+01,2.221929E+01,5.933298E+01
01:00:00,1.391562E+03,0.000000E+00,4.213538E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799958E+01,2.770021E+01,2.224368E+01,5.384695E+01,5.332774E+02,0.000000E+00,1.623436E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799962E+01,2.752891E+01,2.223876E+01,5.429724E+01,1.351342E+03,0.000000E+00,4.091661E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799958E+01,2.762086E+01,2.218364E+01,5.466524E+01,5.566661E+02,0.000000E+00,1.692506E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799961E+01,2.761952E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813171E+01,2.197244E+01,2.215767E+01,5.955609E+01
01:15:00,2.040421E+03,0.000000E+00,6.216595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799939E+01,2.774989E+01,2.216576E+01,5.410310E+01,7.861057E+02,0.000000E+00,2.403929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799941E+01,2.756333E+01,2.216322E+01,5.454761E+01,1.982583E+03,0.000000E+00,6.040331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799939E+01,2.767091E+01,2.210783E+01,5.491832E+01,8.168555E+02,0.000000E+00,2.495723E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799941E+01,2.765422E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808109E+01,2.185942E+01,2.209851E+01,5.977116E+01
01:30:00,2.613386E+03,0.000000E+00,7.985344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799904E+01,2.779812E+01,2.209235E+01,5.434566E+01,1.013410E+03,0.000000E+00,3.105621E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.758292E+01,2.209161E+01,5.478617E+01,2.538404E+03,0.000000E+00,7.756156E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799903E+01,2.771982E+01,2.203627E+01,5.515843E+01,1.048563E+03,0.000000E+00,3.211008E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.767311E+01,2.223425E+01,5.267753E+01,1.372676E+01,0.000000E+00,4.240251E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802006E+01,2.144837E+01,2.204173E+01,5.997844E+01
01:45:00,2.184594E+03,0.000000E+00,6.743914E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799915E+01,2.776924E+01,2.202316E+01,5.457541E+01,8.714617E+02,0.000000E+00,2.690235E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799920E+01,2.754094E+01,2.202352E+01,5.501409E+01,2.117477E+03,0.000000E+00,6.536721E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799914E+01,2.769140E+01,2.196846E+01,5.538706E+01,8.900200E+02,0.000000E+00,2.747526E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799921E+01,2.762500E+01,2.214776E+01,5.295576E+01,4.237154E+01,0.000000E+00,1.308318E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799997E+01,2.097749E+01,2.198724E+01,6.017810E+01
02:00:00,1.785658E+03,0.000000E+00,5.512374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712125E+01,2.908057E+01,2.195715E+01,5.479562E+01,7.042616E+02,0.000000E+00,2.174077E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.722511E+01,2.864271E+01,2.195831E+01,5.523337E+01,1.733770E+03,0.000000E+00,5.352193E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713928E+01,2.896579E+01,2.190375E+01,5.560622E+01,7.193817E+02,0.000000E+00,2.220754E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.721607E+01,2.873701E+01,2.206643E+01,5.321888E+01,4.237154E+01,0.000000E+00,1.308318E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796977E+01,2.037930E+01,2.193497E+01,6.037032E+01
02:15:00,1.159930E+03,0.000000E+00,3.576533E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631954E+01,3.021694E+01,2.189398E+01,5.500729E+01,4.514333E+02,0.000000E+00,1.393585E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648527E+01,2.963930E+01,2.189567E+01,5.544492E+01,1.145879E+03,0.000000E+00,3.529820E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631424E+01,3.014739E+01,2.184159E+01,5.581765E+01,4.591922E+02,0.000000E+00,1.417537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.646914E+01,2.974970E+01,2.198972E+01,5.346845E+01,4.237154E+01,0.000000E+00,1.308318E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793940E+01,2.016139E+01,2.188485E+01,6.055529E+01
02:30:00,7.269054E+02,0.000000E+00,2.214381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599992E+01,3.037067E+01,2.183408E+01,5.520883E+01,2.375400E+02,0.000000E+00,7.309765E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.610328E+01,2.988269E+01,2.183600E+01,5.564732E+01,7.217403E+02,0.000000E+00,2.196598E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599991E+01,3.031326E+01,2.178257E+01,5.601925E+01,2.446039E+02,0.000000E+00,7.521159E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.608478E+01,2.999815E+01,2.191776E+01,5.370374E+01,2.864477E+01,0.000000E+00,8.842930E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792242E+01,1.988228E+01,2.183681E+01,6.073319E+01
02:45:00,3.140795E+02,0.000000E+00,9.125651E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599972E+01,3.011985E+01,2.177732E+01,5.540059E+01,5.420294E+01,0.000000E+00,1.576063E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600013E+01,2.973978E+01,2.177919E+01,5.584075E+01,3.117103E+02,0.000000E+00,9.060157E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599973E+01,3.005323E+01,2.172656E+01,5.621132E+01,5.873339E+01,0.000000E+00,1.707752E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600012E+01,2.982706E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790182E+01,1.968714E+01,2.179077E+01,6.090425E+01
03:00:00,3.140795E+02,0.000000E+00,9.125651E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.585579E+01,2.975966E+01,2.172327E+01,5.558391E+01,5.420294E+01,0.000000E+00,1.576063E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590892E+01,2.915477E+01,2.172493E+01,5.602622E+01,3.117103E+02,0.000000E+00,9.060157E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.586370E+01,2.966532E+01,2.167314E+01,5.639520E+01,5.873339E+01,0.000000E+00,1.707752E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590671E+01,2.924937E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785622E+01,1.920619E+01,2.174665E+01,6.106865E+01
03:15:00,4.498700E+03,0.000000E+00,1.576808E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431900E+01,1.924955E+01,2.167159E+01,5.575981E+01,1.926517E+03,0.000000E+00,6.831089E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431512E+01,1.915102E+01,2.167298E+01,5.620447E+01,4.408980E+03,0.000000E+00,1.545124E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.432731E+01,1.920643E+01,2.162200E+01,5.657187E+01,1.932662E+03,0.000000E+00,6.849786E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431455E+01,1.917425E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.780474E+01,1.885563E+01,2.170439E+01,6.122660E+01
03:30:00,4.358760E+03,0.000000E+00,1.536148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057765E+01,2.424167E+01,2.162209E+01,5.592888E+01,1.913106E+03,0.000000E+00,6.792005E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.055212E+01,2.418646E+01,2.162318E+01,5.637593E+01,4.277298E+03,0.000000E+00,1.506864E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062849E+01,2.412692E+01,2.157297E+01,5.674185E+01,1.915543E+03,0.000000E+00,6.799921E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.054914E+01,2.421325E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778772E+01,1.866734E+01,2.166392E+01,6.137831E+01
03:45:00,4.207752E+03,0.000000E+00,1.492273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762710E+01,2.875567E+01,2.157463E+01,5.609154E+01,1.872314E+03,0.000000E+00,6.673482E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777612E+01,2.837456E+01,2.157541E+01,5.654095E+01,4.140620E+03,0.000000E+00,1.467152E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768966E+01,2.859663E+01,2.152592E+01,5.690551E+01,1.873929E+03,0.000000E+00,6.679010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777095E+01,2.840958E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781522E+01,1.840916E+01,2.162516E+01,6.152401E+01
04:00:00,4.207752E+03,0.000000E+00,1.492273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.651419E+01,3.052080E+01,2.152906E+01,5.624821E+01,1.872314E+03,0.000000E+00,6.673482E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677840E+01,2.989016E+01,2.152954E+01,5.669991E+01,4.140620E+03,0.000000E+00,1.467152E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657328E+01,3.035774E+01,2.148071E+01,5.706324E+01,1.873929E+03,0.000000E+00,6.679010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677289E+01,2.992767E+01,2.156466E+01,5.487532E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783617E+01,1.821016E+01,2.158803E+01,6.166393E+01
04:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601652E+01,3.119502E+01,2.148536E+01,5.639893E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633863E+01,3.043203E+01,2.148555E+01,5.685281E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607086E+01,3.103740E+01,2.143733E+01,5.721505E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633321E+01,3.047000E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784379E+01,1.804554E+01,2.155256E+01,6.179791E+01
04:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.564914E+01,3.139532E+01,2.144400E+01,5.654198E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601434E+01,3.053463E+01,2.144376E+01,5.699853E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.569713E+01,3.124925E+01,2.139623E+01,5.735934E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600927E+01,3.057192E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784339E+01,1.777983E+01,2.151862E+01,6.192646E+01
04:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.550543E+01,3.120415E+01,2.140486E+01,5.667773E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.586869E+01,3.034568E+01,2.140403E+01,5.713746E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.555165E+01,3.106257E+01,2.135727E+01,5.749645E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.586406E+01,3.038178E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782509E+01,1.756561E+01,2.148607E+01,6.204999E+01
05:00:00,2.917179E+03,0.000000E+00,9.549676E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161305E+01,2.226114E+01,2.136756E+01,5.680741E+01,1.260315E+03,0.000000E+00,4.153192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162533E+01,2.217977E+01,2.136607E+01,5.727052E+01,2.860437E+03,0.000000E+00,9.360355E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162084E+01,2.221365E+01,2.132013E+01,5.762753E+01,1.261065E+03,0.000000E+00,4.155487E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162500E+01,2.219081E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776711E+01,1.709338E+01,2.145486E+01,6.216871E+01
05:15:00,2.958652E+03,0.000000E+00,9.674112E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907007E+01,2.609775E+01,2.133187E+01,5.693186E+01,1.263122E+03,0.000000E+00,4.161615E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909146E+01,2.599275E+01,2.132971E+01,5.739832E+01,2.895780E+03,0.000000E+00,9.466342E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.910693E+01,2.599351E+01,2.128456E+01,5.775339E+01,1.264019E+03,0.000000E+00,4.164352E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909040E+01,2.600516E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.774704E+01,1.694680E+01,2.142495E+01,6.228272E+01
05:30:00,4.816523E+03,0.000000E+00,1.596309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.176166E+01,2.256066E+01,2.130016E+01,5.704267E+01,2.090582E+03,0.000000E+00,6.965809E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175315E+01,2.254208E+01,2.129670E+01,5.751463E+01,4.718835E+03,0.000000E+00,1.563840E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.176735E+01,2.251727E+01,2.125279E+01,5.786604E+01,2.091754E+03,0.000000E+00,6.969449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175304E+01,2.254834E+01,2.131176E+01,5.573210E+01,2.916732E+03,0.000000E+00,9.686361E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.178034E+01,1.629574E+01,2.139631E+01,6.239213E+01
05:45:00,4.816523E+03,0.000000E+00,1.596309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907003E+01,2.648708E+01,2.127265E+01,5.713897E+01,2.090582E+03,0.000000E+00,6.965809E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914156E+01,2.633844E+01,2.126708E+01,5.761922E+01,4.718835E+03,0.000000E+00,1.563840E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.911335E+01,2.637477E+01,2.122503E+01,5.796466E+01,2.091754E+03,0.000000E+00,6.969449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914091E+01,2.634595E+01,2.128017E+01,5.584021E+01,2.916732E+03,0.000000E+00,9.686361E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.049349E+01,1.809488E+01,2.136892E+01,6.249694E+01
06:00:00,3.679559E+03,0.000000E+00,1.242766E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166316E+01,2.287211E+01,2.124830E+01,5.722441E+01,1.611370E+03,0.000000E+00,5.458755E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166982E+01,2.284678E+01,2.124017E+01,5.771441E+01,3.600866E+03,0.000000E+00,1.216632E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166967E+01,2.282947E+01,2.120032E+01,5.805262E+01,1.611991E+03,0.000000E+00,5.460755E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166973E+01,2.285079E+01,2.125154E+01,5.593833E+01,4.485203E+03,0.000000E+00,1.507746E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186010E+01,1.771533E+01,2.134280E+01,6.259710E+01
06:15:00,3.638085E+03,0.000000E+00,1.230322E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916280E+01,2.652189E+01,2.122658E+01,5.730072E+01,1.608563E+03,0.000000E+00,5.450333E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925620E+01,2.634985E+01,2.121585E+01,5.780062E+01,3.565524E+03,0.000000E+00,1.206033E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.920714E+01,2.641037E+01,2.117821E+01,5.813148E+01,1.609037E+03,0.000000E+00,5.451891E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925576E+01,2.635458E+01,2.122542E+01,5.602808E+01,4.485203E+03,0.000000E+00,1.507746E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052812E+01,1.932244E+01,2.131796E+01,6.269251E+01
06:30:00,1.872710E+03,0.000000E+00,6.291556E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745919E+01,2.916266E+01,2.121073E+01,5.735647E+01,7.898560E+02,0.000000E+00,2.672347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.757711E+01,2.890643E+01,2.119644E+01,5.786948E+01,1.820418E+03,0.000000E+00,6.121739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.748776E+01,2.906403E+01,2.116170E+01,5.819041E+01,7.901137E+02,0.000000E+00,2.673177E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.757648E+01,2.891194E+01,2.120473E+01,5.609924E+01,1.568471E+03,0.000000E+00,5.391097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.926111E+01,2.066386E+01,2.129442E+01,6.278306E+01
06:45:00,2.163045E+03,0.000000E+00,7.163508E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710072E+01,2.962508E+01,2.120034E+01,5.739305E+01,8.796433E+02,0.000000E+00,2.942325E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.714892E+01,2.946172E+01,2.118154E+01,5.792244E+01,2.094374E+03,0.000000E+00,6.944742E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.711083E+01,2.955452E+01,2.115043E+01,5.823069E+01,8.800052E+02,0.000000E+00,2.943467E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.714865E+01,2.946669E+01,2.118883E+01,5.615402E+01,1.568471E+03,0.000000E+00,5.391097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878428E+01,2.110400E+01,2.127224E+01,6.286854E+01
07:00:00,6.686270E+02,0.000000E+00,2.004808E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699974E+01,2.950714E+01,2.119428E+01,5.741439E+01,1.970239E+02,0.000000E+00,5.909984E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.937329E+01,2.117459E+01,5.794717E+01,6.235943E+02,0.000000E+00,1.869778E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699975E+01,2.944770E+01,2.114942E+01,5.823430E+01,1.972372E+02,0.000000E+00,5.916365E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.937766E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.837889E+01,2.129372E+01,2.125152E+01,6.294851E+01
07:15:00,3.127715E+03,0.000000E+00,1.023094E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171529E+01,2.263931E+01,2.122144E+01,5.731877E+01,1.286814E+03,0.000000E+00,4.240174E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170800E+01,2.258359E+01,2.144031E+01,5.701058E+01,3.040326E+03,0.000000E+00,9.948522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171992E+01,2.259290E+01,2.149856E+01,5.700092E+01,1.287083E+03,0.000000E+00,4.241006E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170799E+01,2.258547E+01,2.120404E+01,5.610163E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819034E+01,2.099503E+01,2.123070E+01,6.302896E+01
07:30:00,4.285393E+03,0.000000E+00,1.436479E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200385E+01,2.246119E+01,2.129782E+01,5.705084E+01,1.836829E+03,0.000000E+00,6.185524E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200322E+01,2.242716E+01,2.195236E+01,5.525342E+01,4.184469E+03,0.000000E+00,1.402717E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200424E+01,2.242350E+01,2.210924E+01,5.491362E+01,1.837068E+03,0.000000E+00,6.186282E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200322E+01,2.242847E+01,2.128889E+01,5.581033E+01,2.660376E+03,0.000000E+00,8.890048E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.178090E+01,1.863725E+01,2.122842E+01,6.303776E+01
07:45:00,4.856381E+03,0.000000E+00,1.643877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125380E+01,2.352170E+01,2.140966E+01,5.666106E+01,2.118474E+03,0.000000E+00,7.185908E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125365E+01,2.349212E+01,2.258834E+01,5.315530E+01,4.748108E+03,0.000000E+00,1.606851E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125355E+01,2.348289E+01,2.282387E+01,5.257949E+01,2.118632E+03,0.000000E+00,7.186435E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125365E+01,2.349327E+01,2.141196E+01,5.539088E+01,3.201970E+03,0.000000E+00,1.074509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144157E+01,1.945304E+01,2.124445E+01,6.297582E+01
08:00:00,5.625763E+03,0.000000E+00,1.917759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.389499E+01,2.153976E+01,5.621136E+01,2.472338E+03,0.000000E+00,8.431972E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.386757E+01,2.326632E+01,5.101683E+01,5.506284E+03,1.586048E+01,1.876333E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099948E+01,2.385553E+01,2.351665E+01,5.042293E+01,2.472466E+03,0.000000E+00,8.432414E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.386848E+01,2.155660E+01,5.490240E+01,4.263935E+03,0.000000E+00,1.436255E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.021269E+01,2.128046E+01,6.283686E+01
08:15:00,4.087769E+03,0.000000E+00,1.408900E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.389645E+01,2.231701E+01,5.445427E+01,1.774714E+03,1.632985E+02,6.118642E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.386627E+01,2.381088E+01,5.009689E+01,3.985360E+03,3.998536E+02,1.373599E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.385697E+01,2.386577E+01,5.002773E+01,1.774802E+03,0.000000E+00,6.118945E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.386706E+01,2.234144E+01,5.322832E+01,4.970950E+03,0.000000E+00,1.677075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099749E+01,2.028493E+01,2.203925E+01,6.079358E+01
08:30:00,3.768807E+03,2.840647E+01,1.284985E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.390387E+01,2.345121E+01,5.263624E+01,1.610959E+03,3.964185E+02,5.492635E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.387058E+01,2.389876E+01,5.089363E+01,3.669260E+03,8.828165E+02,1.250999E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.386453E+01,2.389909E+01,5.095281E+01,1.611031E+03,8.421127E+00,5.492881E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.387113E+01,2.344968E+01,5.167277E+01,3.002423E+03,4.121077E+01,1.023732E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099825E+01,2.051477E+01,2.328940E+01,5.809003E+01
08:45:00,3.826986E+03,1.357226E+02,1.303605E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.390911E+01,2.378978E+01,5.275250E+01,1.628393E+03,6.790798E+02,5.546882E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.387227E+01,2.389885E+01,5.129904E+01,3.725993E+03,1.434207E+03,1.269203E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.386978E+01,2.389895E+01,5.139516E+01,1.628452E+03,5.647945E+01,5.547084E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.387265E+01,2.378795E+01,5.190474E+01,3.143816E+03,1.628082E+02,1.070872E-01,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099839E+01,2.074919E+01,2.373208E+01,5.772451E+01
09:00:00,3.682092E+03,2.990068E+02,1.254242E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.390859E+01,2.389951E+01,5.425366E+01,1.560140E+03,1.018548E+03,5.314362E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.386805E+01,2.389819E+01,5.165023E+01,3.581287E+03,2.020659E+03,1.219904E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.386913E+01,2.389833E+01,5.187292E+01,1.560189E+03,1.275416E+02,5.314529E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.386830E+01,2.389957E+01,5.357627E+01,2.751535E+03,3.482590E+02,9.372391E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099848E+01,2.095238E+01,2.389924E+01,5.888671E+01
09:15:00,3.664009E+03,5.994189E+02,1.248084E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.390280E+01,2.389904E+01,5.545474E+01,1.548346E+03,1.282723E+03,5.274195E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.385858E+01,2.389744E+01,5.151663E+01,3.563415E+03,2.373822E+03,1.213818E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.386311E+01,2.389729E+01,5.197430E+01,1.548387E+03,2.660944E+02,5.274333E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.385876E+01,2.389900E+01,5.495249E+01,2.703722E+03,7.613563E+02,9.209617E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099858E+01,2.111070E+01,2.389881E+01,6.010634E+01
09:30:00,3.629965E+03,9.174628E+02,1.236488E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.389406E+01,2.389748E+01,5.635816E+01,1.530749E+03,1.516081E+03,5.214255E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.384638E+01,2.389686E+01,5.104454E+01,3.529565E+03,2.666333E+03,1.202288E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385407E+01,2.389653E+01,5.178529E+01,1.530783E+03,4.187715E+02,5.214369E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.384651E+01,2.389766E+01,5.602533E+01,2.662617E+03,1.189676E+03,9.069633E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099865E+01,2.122818E+01,2.389715E+01,6.074223E+01
09:45:00,2.710461E+03,1.190246E+03,9.232741E-02,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.885636E+01,2.699895E+01,2.389666E+01,5.636898E+01,1.827739E+03,1.731512E+03,6.350499E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275924E+01,2.159712E+01,2.389685E+01,5.054027E+01,4.165875E+03,2.904970E+03,1.446611E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275920E+01,2.159547E+01,2.389696E+01,5.144069E+01,1.670501E+03,5.481599E+02,5.740303E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.188275E+01,2.267872E+01,2.389680E+01,5.610714E+01,4.214943E+03,1.574339E+03,1.484569E-01,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370266E+01,1.873421E+01,2.389651E+01,6.040633E+01
10:00:00,3.041639E+03,1.435862E+03,1.022504E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070498E+01,2.418177E+01,2.389627E+01,5.589999E+01,1.689361E+03,1.915108E+03,5.879594E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140492E+01,2.337844E+01,2.389707E+01,5.021219E+01,3.860395E+03,3.094195E+03,1.342682E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140797E+01,2.337359E+01,2.389719E+01,5.118366E+01,1.590236E+03,6.681989E+02,5.468818E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116269E+01,2.364873E+01,2.389639E+01,5.564652E+01,3.638902E+03,1.915796E+03,1.288396E-01,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.219384E+01,2.050037E+01,2.389630E+01,5.963460E+01
10:15:00,3.047857E+03,1.571913E+03,1.024694E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100681E+01,2.378596E+01,2.389617E+01,5.529441E+01,1.666066E+03,2.030756E+03,5.802681E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105429E+01,2.382984E+01,2.389727E+01,5.004209E+01,3.813254E+03,3.142417E+03,1.327203E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105544E+01,2.383184E+01,2.389738E+01,5.106970E+01,1.575145E+03,7.335043E+02,5.418037E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101300E+01,2.383532E+01,2.389629E+01,5.503334E+01,3.498238E+03,2.050775E+03,1.241161E-01,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127282E+01,2.155670E+01,2.389537E+01,5.883226E+01
10:30:00,3.131799E+03,1.685415E+03,1.053292E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.383250E+01,2.389620E+01,5.471794E+01,1.632535E+03,2.121062E+03,5.688482E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.386025E+01,2.389738E+01,4.994633E+01,3.739236E+03,3.136607E+03,1.301994E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.386944E+01,2.389750E+01,5.105448E+01,1.551994E+03,7.869085E+02,5.339197E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099945E+01,2.382702E+01,2.389632E+01,5.445907E+01,3.477805E+03,2.145186E+03,1.234208E-01,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.184074E+01,2.389540E+01,5.813863E+01
10:45:00,4.029459E+03,1.786053E+03,1.359064E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.384022E+01,2.389629E+01,5.422703E+01,1.306272E+03,2.184373E+03,4.452532E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.383868E+01,2.389743E+01,4.987878E+01,3.042041E+03,3.093126E+03,1.036933E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.385020E+01,2.389757E+01,5.109312E+01,1.387497E+03,8.343973E+02,4.728861E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.381478E+01,2.389642E+01,5.398503E+01,1.809919E+03,2.215886E+03,6.172424E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.180468E+01,2.389555E+01,5.757876E+01
11:00:00,3.677433E+03,1.877995E+03,1.252733E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.385177E+01,2.389638E+01,5.382519E+01,1.423183E+03,2.224570E+03,4.850314E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.380352E+01,2.389748E+01,4.983697E+01,3.302880E+03,3.035841E+03,1.125657E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.381875E+01,2.389762E+01,5.116615E+01,1.448451E+03,8.768812E+02,4.934566E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.379378E+01,2.389651E+01,5.360094E+01,2.325237E+03,2.277040E+03,7.927355E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.174468E+01,2.389569E+01,5.713257E+01
11:15:00,3.652205E+03,1.926409E+03,1.244074E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.385113E+01,2.389646E+01,5.349398E+01,1.740415E+03,2.227221E+03,6.048223E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272881E+01,2.159165E+01,2.389753E+01,4.981758E+01,2.516433E+03,2.934122E+03,8.557876E-02,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904279E+01,2.660238E+01,2.389715E+01,5.124393E+01,1.083161E+03,9.001090E+02,3.689642E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912488E+01,2.643821E+01,2.389659E+01,5.329029E+01,2.416729E+03,2.270399E+03,8.232290E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.168343E+01,2.389581E+01,5.677442E+01
