Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,4.533552E+03,0.000000E+00,1.531026E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799253E+01,2.696196E+01,2.249766E+01,5.302151E+01,3.414697E+03,0.000000E+00,1.206903E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442503E+01,1.927600E+01,2.248321E+01,5.349583E+01,5.509248E+03,0.000000E+00,1.979075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499824E+01,1.929648E+01,2.242938E+01,5.385384E+01,1.712207E+03,0.000000E+00,5.918020E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781468E+01,2.816716E+01,2.276200E+01,5.101501E+01,4.304414E+03,0.000000E+00,1.500380E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.966504E+01,2.119236E+01,2.235052E+01,5.886097E+01
00:30:00,4.725033E+03,0.000000E+00,1.588364E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716433E+01,2.821190E+01,2.240915E+01,5.330756E+01,3.414697E+03,0.000000E+00,1.206903E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050171E+01,2.499159E+01,2.239840E+01,5.377236E+01,5.509248E+03,0.000000E+00,1.979075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090245E+01,2.451020E+01,2.234398E+01,5.413426E+01,1.776494E+03,0.000000E+00,6.111528E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704867E+01,2.895642E+01,2.264316E+01,5.138416E+01,4.304414E+03,0.000000E+00,1.500380E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.867225E+01,2.212161E+01,2.228351E+01,5.910145E+01
00:45:00,5.031670E+03,0.000000E+00,1.680175E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700831E+01,2.836446E+01,2.232468E+01,5.358214E+01,3.414697E+03,0.000000E+00,1.206903E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813741E+01,2.866509E+01,2.231706E+01,5.403907E+01,5.509248E+03,0.000000E+00,1.979075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.846007E+01,2.816015E+01,2.226225E+01,5.440421E+01,1.874500E+03,0.000000E+00,6.404920E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700071E+01,2.878941E+01,2.253146E+01,5.173389E+01,4.304414E+03,0.000000E+00,1.500380E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841042E+01,2.218641E+01,2.221929E+01,5.933298E+01
01:00:00,1.481554E+03,0.000000E+00,4.465791E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699970E+01,2.830165E+01,2.224368E+01,5.384695E+01,1.754993E+03,0.000000E+00,6.309963E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.728581E+01,2.994051E+01,2.223876E+01,5.429724E+01,1.767093E+03,0.000000E+00,6.917954E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.741523E+01,2.975927E+01,2.218364E+01,5.466524E+01,2.693502E+02,0.000000E+00,8.073797E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699979E+01,2.863305E+01,2.242619E+01,5.206591E+01,4.416420E+01,0.000000E+00,1.407654E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830903E+01,2.209699E+01,2.215767E+01,5.955609E+01
01:15:00,3.733883E+03,0.000000E+00,1.244147E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262919E+01,2.117173E+01,2.216576E+01,5.410310E+01,1.299750E+03,0.000000E+00,4.442030E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263275E+01,2.194128E+01,2.216322E+01,5.454761E+01,6.647075E+02,0.000000E+00,2.032316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795920E+01,2.851529E+01,2.210783E+01,5.491832E+01,3.845979E+02,0.000000E+00,1.152379E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699989E+01,2.841346E+01,2.232683E+01,5.238153E+01,3.306867E+03,0.000000E+00,1.131756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.279268E+01,1.856307E+01,2.209851E+01,5.977116E+01
01:30:00,3.542401E+03,0.000000E+00,1.186808E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.974708E+01,2.525872E+01,2.209235E+01,5.434566E+01,1.299750E+03,0.000000E+00,4.442030E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.988734E+01,2.580979E+01,2.209161E+01,5.478617E+01,7.752040E+02,0.000000E+00,2.363217E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.725903E+01,2.951993E+01,2.203627E+01,5.515843E+01,6.271363E+02,0.000000E+00,1.897151E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787430E+01,2.706335E+01,2.223425E+01,5.267753E+01,3.306867E+03,0.000000E+00,1.131756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129089E+01,2.048031E+01,2.204173E+01,5.997844E+01
01:45:00,3.566594E+03,0.000000E+00,1.197207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816878E+01,2.762806E+01,2.202316E+01,5.457541E+01,1.398374E+03,0.000000E+00,4.746780E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.823184E+01,2.827946E+01,2.202352E+01,5.501409E+01,1.412855E+03,0.000000E+00,4.316288E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790910E+01,2.824622E+01,2.196846E+01,5.538706E+01,7.553927E+02,0.000000E+00,2.302246E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799966E+01,2.693258E+01,2.214776E+01,5.295576E+01,3.306867E+03,0.000000E+00,1.131756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.982584E+01,2.213634E+01,2.198724E+01,6.017810E+01
02:00:00,3.747531E+03,0.000000E+00,1.256203E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801741E+01,2.780173E+01,2.195715E+01,5.479562E+01,1.539279E+03,0.000000E+00,5.185879E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803179E+01,2.845829E+01,2.195831E+01,5.523337E+01,1.829507E+03,0.000000E+00,5.608717E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800162E+01,2.801697E+01,2.190375E+01,5.560622E+01,8.680400E+02,0.000000E+00,2.660006E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799952E+01,2.695839E+01,2.206643E+01,5.321888E+01,3.306867E+03,0.000000E+00,1.131756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912900E+01,2.289028E+01,2.193497E+01,6.037032E+01
02:15:00,1.341887E+03,0.000000E+00,4.144222E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799969E+01,2.775425E+01,2.189398E+01,5.500729E+01,4.693876E+02,0.000000E+00,1.449929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799996E+01,2.832510E+01,2.189567E+01,5.544492E+01,1.724639E+03,0.000000E+00,5.298548E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799955E+01,2.792505E+01,2.184159E+01,5.581765E+01,9.682596E+02,0.000000E+00,2.980164E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799936E+01,2.698171E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862016E+01,2.332690E+01,2.188485E+01,6.055529E+01
02:30:00,1.849585E+03,0.000000E+00,5.711509E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799942E+01,2.766779E+01,2.183408E+01,5.520883E+01,6.621574E+02,0.000000E+00,2.045022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799961E+01,2.810592E+01,2.183600E+01,5.564732E+01,2.107596E+03,0.000000E+00,6.490963E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799946E+01,2.780803E+01,2.178257E+01,5.601925E+01,8.747165E+02,0.000000E+00,2.700295E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799931E+01,2.700259E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835356E+01,2.331374E+01,2.183681E+01,6.073319E+01
02:45:00,2.032271E+03,0.000000E+00,6.274659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799922E+01,2.760917E+01,2.177732E+01,5.540059E+01,7.617543E+02,0.000000E+00,2.352192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799944E+01,2.795031E+01,2.177919E+01,5.584075E+01,1.965851E+03,0.000000E+00,6.068770E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799927E+01,2.772127E+01,2.172656E+01,5.621132E+01,8.606687E+02,0.000000E+00,2.656917E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.701254E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.828522E+01,2.305872E+01,2.179077E+01,6.090425E+01
03:00:00,2.042448E+03,0.000000E+00,6.305124E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799919E+01,2.753076E+01,2.172327E+01,5.558391E+01,7.808058E+02,0.000000E+00,2.410398E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799939E+01,2.773873E+01,2.172493E+01,5.602622E+01,1.980236E+03,0.000000E+00,6.113075E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799924E+01,2.760234E+01,2.167314E+01,5.639520E+01,8.526228E+02,0.000000E+00,2.632071E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.702402E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822522E+01,2.259199E+01,2.174665E+01,6.106865E+01
03:15:00,2.057503E+03,0.000000E+00,6.351576E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799916E+01,2.746916E+01,2.167159E+01,5.575981E+01,7.960755E+02,0.000000E+00,2.457524E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799933E+01,2.756686E+01,2.167298E+01,5.620447E+01,1.988131E+03,0.000000E+00,6.137429E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799920E+01,2.750479E+01,2.162200E+01,5.657187E+01,8.485694E+02,0.000000E+00,2.619553E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.703144E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817517E+01,2.210376E+01,2.170439E+01,6.122660E+01
03:30:00,4.642599E+03,0.000000E+00,1.580112E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360209E+01,2.036401E+01,2.162209E+01,5.592888E+01,1.982323E+03,0.000000E+00,6.781806E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359384E+01,2.039505E+01,2.162318E+01,5.637593E+01,4.535196E+03,0.000000E+00,1.543699E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360784E+01,2.034875E+01,2.157297E+01,5.674185E+01,2.020154E+03,0.000000E+00,6.902592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359328E+01,2.025716E+01,2.166975E+01,5.452365E+01,4.093802E+03,0.000000E+00,1.431702E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370563E+01,1.768710E+01,2.166392E+01,6.137831E+01
03:45:00,4.129084E+03,0.000000E+00,1.421588E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.034559E+01,2.476244E+01,2.157463E+01,5.609154E+01,1.784102E+03,0.000000E+00,6.169887E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.038366E+01,2.472851E+01,2.157541E+01,5.654095E+01,4.039290E+03,0.000000E+00,1.390611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039476E+01,2.467495E+01,2.152592E+01,5.690551E+01,1.807940E+03,0.000000E+00,6.247484E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.036712E+01,2.461493E+01,2.161585E+01,5.470370E+01,4.093802E+03,0.000000E+00,1.431702E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.189039E+01,1.994600E+01,2.162516E+01,6.152401E+01
04:00:00,5.847381E+03,0.000000E+00,2.067881E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360866E+01,2.061639E+01,2.152906E+01,5.624821E+01,2.576843E+03,0.000000E+00,9.141575E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361043E+01,2.063416E+01,2.152954E+01,5.669991E+01,5.730834E+03,0.000000E+00,2.026473E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361565E+01,2.059328E+01,2.148071E+01,5.706324E+01,2.595196E+03,0.000000E+00,9.204101E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360817E+01,2.057074E+01,2.156466E+01,5.487532E+01,5.720534E+03,0.000000E+00,2.022076E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388242E+01,1.819189E+01,2.158803E+01,6.166393E+01
04:15:00,5.327943E+03,0.000000E+00,1.907529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.048103E+01,2.478008E+01,2.148536E+01,5.639893E+01,2.373130E+03,0.000000E+00,8.512706E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.055943E+01,2.468152E+01,2.148555E+01,5.685281E+01,5.230331E+03,0.000000E+00,1.871967E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.053170E+01,2.468446E+01,2.143733E+01,5.721505E+01,2.383782E+03,0.000000E+00,8.551462E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.054851E+01,2.463097E+01,2.151605E+01,5.503884E+01,5.720534E+03,0.000000E+00,2.022076E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199300E+01,2.030237E+01,2.155256E+01,6.179791E+01
04:30:00,4.389320E+03,0.000000E+00,1.583925E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362674E+01,2.069066E+01,2.144400E+01,5.654198E+01,1.943376E+03,0.000000E+00,7.032656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363335E+01,2.069633E+01,2.144376E+01,5.699853E+01,4.297774E+03,0.000000E+00,1.551273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363394E+01,2.066466E+01,2.139623E+01,5.735934E+01,1.951428E+03,0.000000E+00,7.060683E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363188E+01,2.066529E+01,2.147024E+01,5.519345E+01,1.626731E+03,0.000000E+00,5.903739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042345E+01,2.204912E+01,2.151862E+01,6.192646E+01
04:45:00,4.389320E+03,0.000000E+00,1.583925E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057107E+01,2.473706E+01,2.140486E+01,5.667773E+01,1.943376E+03,0.000000E+00,7.032656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067125E+01,2.459766E+01,2.140403E+01,5.713746E+01,4.297774E+03,0.000000E+00,1.551273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062352E+01,2.463645E+01,2.135727E+01,5.749645E+01,1.951428E+03,0.000000E+00,7.060683E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066387E+01,2.457552E+01,2.142702E+01,5.533977E+01,1.626731E+03,0.000000E+00,5.903739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.940573E+01,2.317712E+01,2.148607E+01,6.204999E+01
05:00:00,2.154170E+03,0.000000E+00,7.780781E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817040E+01,2.832941E+01,2.136756E+01,5.680741E+01,9.492640E+02,0.000000E+00,3.439325E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.844984E+01,2.784603E+01,2.136607E+01,5.727052E+01,2.107962E+03,0.000000E+00,7.615937E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824180E+01,2.817891E+01,2.132013E+01,5.762753E+01,9.525128E+02,0.000000E+00,3.450672E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.843690E+01,2.783137E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891313E+01,2.356816E+01,2.145486E+01,6.216871E+01
05:15:00,5.187258E+03,0.000000E+00,1.855732E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360905E+01,2.076058E+01,2.133187E+01,5.693186E+01,2.253253E+03,0.000000E+00,8.095550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362130E+01,2.074194E+01,2.132971E+01,5.739832E+01,5.071444E+03,0.000000E+00,1.814712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361925E+01,2.072889E+01,2.128456E+01,5.775339E+01,2.259307E+03,0.000000E+00,8.116266E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362012E+01,2.073043E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.868513E+01,2.357793E+01,2.142495E+01,6.228272E+01
05:30:00,3.033088E+03,0.000000E+00,1.077654E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.060904E+01,2.477811E+01,2.130016E+01,5.704267E+01,1.303989E+03,0.000000E+00,4.656226E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070082E+01,2.462998E+01,2.129670E+01,5.751463E+01,2.963482E+03,0.000000E+00,1.053118E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066288E+01,2.467321E+01,2.125279E+01,5.786604E+01,1.306794E+03,0.000000E+00,4.665594E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069638E+01,2.462412E+01,2.131176E+01,5.573210E+01,9.722425E+02,0.000000E+00,3.137929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.987089E+01,2.217874E+01,2.139631E+01,6.239213E+01
05:45:00,5.543287E+03,0.000000E+00,2.008625E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461054E+01,1.966478E+01,2.127265E+01,5.713897E+01,1.603965E+03,0.000000E+00,5.644085E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000145E+01,2.553531E+01,2.126708E+01,5.761922E+01,3.691425E+03,0.000000E+00,1.292776E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999589E+01,2.554512E+01,2.122503E+01,5.796466E+01,1.608057E+03,0.000000E+00,5.657675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000103E+01,2.552557E+01,2.128017E+01,5.584021E+01,9.722425E+02,0.000000E+00,3.137929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.923527E+01,2.289884E+01,2.136892E+01,6.249694E+01
06:00:00,5.543287E+03,0.000000E+00,2.008625E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086068E+01,2.445745E+01,2.124830E+01,5.722441E+01,2.737376E+03,0.000000E+00,9.879395E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468057E+01,1.954623E+01,2.124017E+01,5.771441E+01,6.192341E+03,0.000000E+00,2.225637E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469448E+01,1.951796E+01,2.120032E+01,5.805262E+01,2.742048E+03,0.000000E+00,9.895231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468041E+01,1.954252E+01,2.125154E+01,5.593833E+01,5.327099E+03,0.000000E+00,1.901192E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468524E+01,1.791715E+01,2.134280E+01,6.259710E+01
06:15:00,4.897812E+03,0.000000E+00,1.822981E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457594E+01,1.972211E+01,2.122658E+01,5.730072E+01,1.433387E+03,0.000000E+00,5.223169E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116626E+01,2.397936E+01,2.121585E+01,5.780062E+01,3.228860E+03,0.000000E+00,1.172519E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112337E+01,2.402828E+01,2.117821E+01,5.813148E+01,1.435254E+03,0.000000E+00,5.229637E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116370E+01,2.397904E+01,2.122542E+01,5.602808E+01,5.327099E+03,0.000000E+00,1.901192E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.259227E+01,2.035153E+01,2.131796E+01,6.269251E+01
06:30:00,4.897812E+03,0.000000E+00,1.822981E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.107120E+01,2.425396E+01,2.121073E+01,5.735647E+01,2.533409E+03,0.000000E+00,9.311157E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464356E+01,1.953601E+01,2.119644E+01,5.786948E+01,5.703219E+03,0.000000E+00,2.088967E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467566E+01,1.949027E+01,2.116170E+01,5.819041E+01,2.536060E+03,0.000000E+00,9.320395E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464318E+01,1.953491E+01,2.120473E+01,5.609924E+01,6.387938E+03,0.000000E+00,2.341984E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.505468E+01,1.781251E+01,2.129442E+01,6.278306E+01
06:45:00,4.872261E+03,0.000000E+00,1.812166E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466197E+01,1.957601E+01,2.120034E+01,5.739305E+01,2.233432E+03,0.000000E+00,8.323298E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122334E+01,2.394860E+01,2.118154E+01,5.792244E+01,4.975276E+03,0.000000E+00,1.849309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.115600E+01,2.402787E+01,2.115043E+01,5.823069E+01,2.234796E+03,0.000000E+00,8.328314E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122158E+01,2.395050E+01,2.118883E+01,5.615402E+01,6.387938E+03,0.000000E+00,2.341984E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263077E+01,2.051877E+01,2.127224E+01,6.286854E+01
07:00:00,5.033924E+03,0.000000E+00,1.865415E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158174E+01,2.338467E+01,2.119428E+01,5.741439E+01,1.323532E+03,0.000000E+00,4.824192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.008198E+01,2.548845E+01,2.117459E+01,5.794717E+01,3.045459E+03,0.000000E+00,1.104592E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006676E+01,2.550858E+01,2.114942E+01,5.823430E+01,1.324784E+03,0.000000E+00,4.828491E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.008149E+01,2.548893E+01,2.117700E+01,5.619482E+01,2.033081E+03,0.000000E+00,7.545850E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101663E+01,2.235792E+01,2.125152E+01,6.294851E+01
07:15:00,3.132446E+03,0.000000E+00,1.134103E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025692E+01,2.517379E+01,2.122144E+01,5.731877E+01,1.613845E+03,0.000000E+00,5.780199E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000094E+01,2.549766E+01,2.144031E+01,5.701058E+01,3.748810E+03,0.000000E+00,1.336197E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999974E+01,2.550922E+01,2.149856E+01,5.700092E+01,1.615327E+03,0.000000E+00,5.785254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000087E+01,2.549770E+01,2.120404E+01,5.610163E+01,2.319490E+03,0.000000E+00,8.491527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024399E+01,2.322295E+01,2.123070E+01,6.302896E+01
07:30:00,4.166798E+03,0.000000E+00,1.482021E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073521E+01,2.429556E+01,2.129782E+01,5.705084E+01,9.632355E+02,0.000000E+00,3.203864E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073490E+01,2.428603E+01,2.195236E+01,5.525342E+01,2.311972E+03,0.000000E+00,7.687251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073442E+01,2.430879E+01,2.210924E+01,5.491362E+01,9.641141E+02,0.000000E+00,3.206759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073490E+01,2.428623E+01,2.128889E+01,5.581033E+01,1.183650E+03,0.000000E+00,3.952970E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075277E+01,2.238128E+01,2.122842E+01,6.303776E+01
07:45:00,2.453993E+03,0.000000E+00,8.247844E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.389515E+01,2.140966E+01,5.666106E+01,1.305791E+03,0.000000E+00,4.370745E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099948E+01,2.389441E+01,2.258834E+01,5.315530E+01,3.105079E+03,0.000000E+00,1.038889E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.391612E+01,2.282387E+01,5.257949E+01,1.306818E+03,0.000000E+00,4.374144E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099948E+01,2.389474E+01,2.141196E+01,5.539088E+01,1.628621E+03,0.000000E+00,5.468718E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099948E+01,2.203946E+01,2.124445E+01,6.297582E+01
08:00:00,3.196946E+03,0.000000E+00,1.079680E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.383117E+01,2.153976E+01,5.621136E+01,1.467652E+03,0.000000E+00,4.947254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.384575E+01,2.326632E+01,5.101683E+01,3.426895E+03,1.586048E+01,1.154904E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.387112E+01,2.351665E+01,5.042293E+01,1.468328E+03,0.000000E+00,4.949522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.384618E+01,2.155660E+01,5.490240E+01,2.302118E+03,0.000000E+00,7.762902E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099929E+01,2.193729E+01,2.128046E+01,6.283686E+01
08:15:00,3.587883E+03,0.000000E+00,1.217743E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.382346E+01,2.231701E+01,5.445427E+01,1.548743E+03,1.632985E+02,5.256377E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382823E+01,2.381088E+01,5.009689E+01,3.584735E+03,3.998536E+02,1.216649E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385235E+01,2.386577E+01,5.002773E+01,1.549285E+03,0.000000E+00,5.258218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382871E+01,2.234144E+01,5.322832E+01,2.639222E+03,0.000000E+00,8.941116E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.187599E+01,2.203925E+01,6.079358E+01
08:30:00,3.427507E+03,2.840647E+01,1.167530E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.382852E+01,2.345121E+01,5.263624E+01,1.468110E+03,3.964185E+02,5.000913E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.381627E+01,2.389876E+01,5.089363E+01,3.402701E+03,8.828165E+02,1.159081E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383905E+01,2.389909E+01,5.095281E+01,1.468551E+03,8.421127E+00,5.002414E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.381673E+01,2.344968E+01,5.167277E+01,2.360146E+03,4.121077E+01,8.039499E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.182928E+01,2.328940E+01,5.809003E+01
08:45:00,3.527508E+03,1.357226E+02,1.201589E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.383151E+01,2.378978E+01,5.275250E+01,1.492554E+03,6.790798E+02,5.084159E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380409E+01,2.389885E+01,5.129904E+01,3.461239E+03,1.434207E+03,1.179016E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382634E+01,2.389895E+01,5.139516E+01,1.492913E+03,5.647945E+01,5.085380E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380451E+01,2.378795E+01,5.190474E+01,2.529549E+03,1.628082E+02,8.616514E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.178737E+01,2.373208E+01,5.772451E+01
09:00:00,2.622893E+03,2.990068E+02,8.934448E-02,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.881741E+01,2.698612E+01,2.389951E+01,5.425366E+01,2.111444E+03,1.018548E+03,7.569774E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466248E+01,1.941680E+01,2.389819E+01,5.165023E+01,2.835964E+03,2.020659E+03,9.602005E-02,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.940709E+01,2.605767E+01,2.389833E+01,5.187292E+01,1.473272E+03,1.275416E+02,5.018501E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099973E+01,2.378543E+01,2.389957E+01,5.357627E+01,4.068184E+03,3.482590E+02,1.436473E-01,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.383216E+01,1.889087E+01,2.389924E+01,5.888671E+01
09:15:00,2.955637E+03,5.994189E+02,9.943599E-02,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078612E+01,2.402046E+01,2.389904E+01,5.545474E+01,1.884028E+03,1.282723E+03,6.795715E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.198989E+01,2.269517E+01,2.389744E+01,5.151663E+01,3.270817E+03,2.373822E+03,1.101151E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082709E+01,2.401539E+01,2.389729E+01,5.197430E+01,1.466571E+03,2.660944E+02,4.995707E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099976E+01,2.377933E+01,2.389900E+01,5.495249E+01,3.518921E+03,7.613563E+02,1.249402E-01,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.215049E+01,2.080968E+01,2.389881E+01,6.010634E+01
09:30:00,2.971709E+03,9.174628E+02,9.999412E-02,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101082E+01,2.373629E+01,2.389748E+01,5.635816E+01,1.842082E+03,1.516081E+03,6.660587E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.120370E+01,2.371712E+01,2.389686E+01,5.104454E+01,3.264963E+03,2.666333E+03,1.099172E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100066E+01,2.380315E+01,2.389653E+01,5.178529E+01,1.461882E+03,4.187715E+02,4.979756E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.377557E+01,2.389766E+01,5.602533E+01,3.395738E+03,1.189676E+03,1.208002E-01,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128188E+01,2.180376E+01,2.389715E+01,6.074223E+01
09:45:00,3.064111E+03,1.190246E+03,1.031421E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.379192E+01,2.389666E+01,5.636898E+01,1.802399E+03,1.731512E+03,6.525435E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.391896E+01,2.389685E+01,5.054027E+01,3.315948E+03,2.904970E+03,1.116544E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099938E+01,2.381483E+01,2.389696E+01,5.144069E+01,1.458383E+03,5.481599E+02,4.967856E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099941E+01,2.376964E+01,2.389680E+01,5.610714E+01,3.398193E+03,1.574339E+03,1.208843E-01,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.206781E+01,2.389651E+01,6.040633E+01
10:00:00,3.946928E+03,1.435862E+03,1.332137E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.380169E+01,2.389627E+01,5.589999E+01,1.141877E+03,1.915108E+03,3.898007E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.387562E+01,2.389707E+01,5.021219E+01,3.897484E+03,3.094195E+03,1.320459E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.380443E+01,2.389719E+01,5.118366E+01,1.455585E+03,6.681989E+02,4.958295E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.376631E+01,2.389639E+01,5.564652E+01,1.735546E+03,1.915796E+03,5.917774E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.200853E+01,2.389630E+01,5.963460E+01
10:15:00,3.613567E+03,1.571913E+03,1.231012E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.381728E+01,2.389617E+01,5.529441E+01,1.351700E+03,2.030756E+03,4.612142E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.380766E+01,2.389727E+01,5.004209E+01,3.446736E+03,3.142417E+03,1.174094E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379224E+01,2.389738E+01,5.106970E+01,1.453297E+03,7.335043E+02,4.950469E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375976E+01,2.389629E+01,5.503334E+01,2.254453E+03,2.050775E+03,7.685086E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.190483E+01,2.389537E+01,5.883226E+01
10:30:00,3.595621E+03,1.685415E+03,1.224792E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.382326E+01,2.389620E+01,5.471794E+01,1.381032E+03,2.121062E+03,4.704304E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.376713E+01,2.389738E+01,4.994633E+01,3.440035E+03,3.136607E+03,1.171796E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378387E+01,2.389750E+01,5.105448E+01,1.451175E+03,7.869085E+02,4.943217E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375427E+01,2.389632E+01,5.445907E+01,2.353962E+03,2.145186E+03,8.018454E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.182003E+01,2.389540E+01,5.813863E+01
10:45:00,3.500567E+03,1.786053E+03,1.192409E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382360E+01,2.389629E+01,5.422703E+01,1.411227E+03,2.184373E+03,4.807138E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.374679E+01,2.389743E+01,4.987878E+01,3.378731E+03,3.093126E+03,1.150909E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377868E+01,2.389757E+01,5.109312E+01,1.449246E+03,8.343973E+02,4.936628E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374993E+01,2.389642E+01,5.398503E+01,2.331972E+03,2.215886E+03,7.943501E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.175350E+01,2.389555E+01,5.757876E+01
11:00:00,3.484883E+03,1.877995E+03,1.187067E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382146E+01,2.389638E+01,5.382519E+01,1.425802E+03,2.224570E+03,4.856776E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.373758E+01,2.389748E+01,4.983697E+01,3.369696E+03,3.035841E+03,1.147831E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377500E+01,2.389762E+01,5.116615E+01,1.447477E+03,8.768812E+02,4.930600E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374650E+01,2.389651E+01,5.360094E+01,2.377301E+03,2.277040E+03,8.097904E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.170047E+01,2.389569E+01,5.713257E+01
11:15:00,3.474019E+03,1.926409E+03,1.183367E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381861E+01,2.389646E+01,5.349398E+01,1.430774E+03,2.227221E+03,4.873708E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373345E+01,2.389753E+01,4.981758E+01,3.363606E+03,2.934122E+03,1.145757E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377190E+01,2.389715E+01,5.124393E+01,1.445933E+03,9.001090E+02,4.925341E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374370E+01,2.389659E+01,5.329029E+01,2.378732E+03,2.270399E+03,8.102766E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.165684E+01,2.389581E+01,5.677442E+01
