Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,1.875265E+03,0.000000E+00,5.896459E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758275E+01,2.874836E+01,2.249766E+01,5.302151E+01,7.734122E+02,0.000000E+00,2.429880E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708153E+01,2.823219E+01,2.248321E+01,5.349583E+01,1.797662E+03,0.000000E+00,5.655021E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790825E+01,2.834958E+01,2.242938E+01,5.385384E+01,8.047677E+02,0.000000E+00,2.523409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702303E+01,2.796314E+01,2.276200E+01,5.101501E+01,3.336958E+02,0.000000E+00,1.061318E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017853E+01,2.304177E+01,2.235052E+01,5.886097E+01
00:30:00,1.629948E+03,0.000000E+00,5.124204E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712659E+01,2.934153E+01,2.240915E+01,5.330756E+01,6.938511E+02,0.000000E+00,2.177316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.701136E+01,2.816201E+01,2.239840E+01,5.377236E+01,1.517193E+03,0.000000E+00,4.777899E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.722214E+01,2.933133E+01,2.234398E+01,5.413426E+01,7.310433E+02,0.000000E+00,2.288335E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700066E+01,2.784407E+01,2.264316E+01,5.138416E+01,3.336958E+02,0.000000E+00,1.061318E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952571E+01,2.375225E+01,2.228351E+01,5.910145E+01
00:45:00,1.020006E+03,0.000000E+00,3.169122E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700007E+01,2.931256E+01,2.232468E+01,5.358214E+01,4.302162E+02,0.000000E+00,1.334550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699976E+01,2.797475E+01,2.231706E+01,5.403907E+01,9.105870E+02,0.000000E+00,2.836607E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700346E+01,2.944473E+01,2.226225E+01,5.440421E+01,4.715099E+02,0.000000E+00,1.457975E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699969E+01,2.766771E+01,2.253146E+01,5.173389E+01,1.331451E+02,0.000000E+00,4.242894E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902624E+01,2.418125E+01,2.221929E+01,5.933298E+01
01:00:00,1.522293E+03,0.000000E+00,4.703726E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891215E+01,2.616420E+01,2.224368E+01,5.384695E+01,1.063178E+03,0.000000E+00,3.423258E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078864E+01,2.304330E+01,2.223876E+01,5.429724E+01,3.999270E+03,0.000000E+00,1.419690E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.444826E+01,1.950151E+01,2.218364E+01,5.466524E+01,5.204271E+02,0.000000E+00,1.577648E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795067E+01,2.623477E+01,2.242619E+01,5.206591E+01,2.394974E+02,0.000000E+00,7.618288E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899291E+01,2.380453E+01,2.215767E+01,5.955609E+01
01:15:00,1.655425E+03,0.000000E+00,5.102555E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756448E+01,2.829090E+01,2.216576E+01,5.410310E+01,1.037142E+03,0.000000E+00,3.345296E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859605E+01,2.633496E+01,2.216322E+01,5.454761E+01,3.999270E+03,0.000000E+00,1.419690E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103512E+01,2.392963E+01,2.210783E+01,5.491832E+01,5.082095E+02,0.000000E+00,1.541086E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723924E+01,2.727274E+01,2.232683E+01,5.238153E+01,2.394974E+02,0.000000E+00,7.618288E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875438E+01,2.388578E+01,2.209851E+01,5.977116E+01
01:30:00,1.655387E+03,0.000000E+00,5.101243E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704217E+01,2.895761E+01,2.209235E+01,5.434566E+01,9.876100E+02,0.000000E+00,3.196953E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726385E+01,2.827711E+01,2.209161E+01,5.478617E+01,3.876484E+03,0.000000E+00,1.382917E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820955E+01,2.814000E+01,2.203627E+01,5.515843E+01,5.241999E+02,0.000000E+00,1.588987E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.701137E+01,2.749442E+01,2.223425E+01,5.267753E+01,2.394974E+02,0.000000E+00,7.618288E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.856274E+01,2.384135E+01,2.204173E+01,5.997844E+01
01:45:00,1.708091E+03,0.000000E+00,5.259086E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700270E+01,2.887305E+01,2.202316E+01,5.457541E+01,9.886118E+02,0.000000E+00,3.200239E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703977E+01,2.847512E+01,2.202352E+01,5.501409E+01,3.793621E+03,0.000000E+00,1.358220E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.728937E+01,2.952867E+01,2.196846E+01,5.538706E+01,5.414759E+02,0.000000E+00,1.640704E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.742455E+01,2.214776E+01,5.295576E+01,2.394974E+02,0.000000E+00,7.618288E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847014E+01,2.372627E+01,2.198724E+01,6.017810E+01
02:00:00,9.080765E+02,0.000000E+00,2.718925E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699972E+01,2.868686E+01,2.195715E+01,5.479562E+01,2.116309E+02,0.000000E+00,6.338277E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699978E+01,2.830225E+01,2.195831E+01,5.523337E+01,3.658696E+02,0.000000E+00,1.096417E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699990E+01,2.970017E+01,2.190375E+01,5.560622E+01,3.648586E+02,0.000000E+00,1.092291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699968E+01,2.730852E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.840412E+01,2.345714E+01,2.193497E+01,6.037032E+01
02:15:00,7.561335E+02,0.000000E+00,2.263759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659226E+01,2.914908E+01,2.189398E+01,5.500729E+01,2.116309E+02,0.000000E+00,6.338277E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.667961E+01,2.856082E+01,2.189567E+01,5.544492E+01,3.658696E+02,0.000000E+00,1.096417E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.665841E+01,2.992973E+01,2.184159E+01,5.581765E+01,3.173209E+02,0.000000E+00,9.499494E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.665543E+01,2.768801E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831456E+01,2.315260E+01,2.188485E+01,6.055529E+01
02:30:00,6.712523E+02,0.000000E+00,2.002296E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.613312E+01,2.966391E+01,2.183408E+01,5.520883E+01,1.858919E+02,0.000000E+00,5.567603E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.628376E+01,2.892471E+01,2.183600E+01,5.564732E+01,3.974735E+02,0.000000E+00,1.188402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622216E+01,3.037749E+01,2.178257E+01,5.601925E+01,2.281131E+02,0.000000E+00,6.823071E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.623502E+01,2.810027E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826203E+01,2.292195E+01,2.183681E+01,6.073319E+01
02:45:00,5.147166E+02,0.000000E+00,1.522107E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599980E+01,2.951458E+01,2.177732E+01,5.540059E+01,1.237990E+02,0.000000E+00,3.682721E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600675E+01,2.894251E+01,2.177919E+01,5.584075E+01,3.685112E+02,0.000000E+00,1.091396E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600009E+01,3.031332E+01,2.172656E+01,5.621132E+01,1.543132E+02,0.000000E+00,4.583499E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600006E+01,2.807323E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820598E+01,2.260991E+01,2.179077E+01,6.090425E+01
03:00:00,3.602790E+02,0.000000E+00,1.047483E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599969E+01,2.921997E+01,2.172327E+01,5.558391E+01,6.364125E+01,0.000000E+00,1.849251E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599987E+01,2.859292E+01,2.172493E+01,5.602622E+01,2.481267E+02,0.000000E+00,7.210924E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,2.995026E+01,2.167314E+01,5.639520E+01,8.104518E+01,0.000000E+00,2.355271E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599977E+01,2.775992E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815669E+01,2.234274E+01,2.174665E+01,6.106865E+01
03:15:00,2.219197E+03,0.000000E+00,6.898504E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.971331E+01,2.401765E+01,2.167159E+01,5.575981E+01,8.857641E+02,0.000000E+00,2.774219E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970539E+01,2.365325E+01,2.167298E+01,5.620447E+01,2.062752E+03,0.000000E+00,6.428725E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972071E+01,2.432327E+01,2.162200E+01,5.657187E+01,9.058488E+02,0.000000E+00,2.833479E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970422E+01,2.324853E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805427E+01,2.171606E+01,2.170439E+01,6.122660E+01
03:30:00,2.766271E+03,0.000000E+00,8.670590E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929895E+01,2.494284E+01,2.162209E+01,5.592888E+01,1.162052E+03,0.000000E+00,3.656331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929354E+01,2.463476E+01,2.162318E+01,5.637593E+01,2.643502E+03,0.000000E+00,8.293166E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.931062E+01,2.518234E+01,2.157297E+01,5.674185E+01,1.176652E+03,0.000000E+00,3.699944E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929192E+01,2.429207E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801948E+01,2.154653E+01,2.166392E+01,6.137831E+01
03:45:00,3.400565E+03,0.000000E+00,1.072907E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900498E+01,2.563036E+01,2.157463E+01,5.609154E+01,1.462853E+03,0.000000E+00,4.622505E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900446E+01,2.536608E+01,2.157541E+01,5.654095E+01,3.278599E+03,0.000000E+00,1.034670E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900645E+01,2.582098E+01,2.152592E+01,5.690551E+01,1.470749E+03,0.000000E+00,4.646985E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900422E+01,2.508618E+01,2.161585E+01,5.470370E+01,1.343997E+03,0.000000E+00,4.286228E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.976012E+01,2.010233E+01,2.162516E+01,6.152401E+01
04:00:00,5.745259E+03,0.000000E+00,1.923791E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.366383E+01,2.010882E+01,2.152906E+01,5.624821E+01,2.545429E+03,0.000000E+00,8.538221E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364988E+01,2.004040E+01,2.152954E+01,5.669991E+01,5.608590E+03,0.000000E+00,1.877874E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.366934E+01,2.016963E+01,2.148071E+01,5.706324E+01,2.551602E+03,0.000000E+00,8.558409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364952E+01,1.992898E+01,2.156466E+01,5.487532E+01,1.524826E+03,0.000000E+00,4.862617E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925229E+01,2.086727E+01,2.158803E+01,6.166393E+01
04:15:00,4.046130E+03,0.000000E+00,1.389644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030163E+01,2.494826E+01,2.148536E+01,5.639893E+01,1.778538E+03,0.000000E+00,6.125014E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.029299E+01,2.493017E+01,2.148555E+01,5.685281E+01,3.939962E+03,0.000000E+00,1.353660E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.032789E+01,2.493660E+01,2.143733E+01,5.721505E+01,1.782539E+03,0.000000E+00,6.138170E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.029142E+01,2.486125E+01,2.151605E+01,5.503884E+01,5.241950E+03,0.000000E+00,1.809443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.374342E+01,1.776948E+01,2.155256E+01,6.179791E+01
04:30:00,4.629453E+03,0.000000E+00,1.606748E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.181407E+01,2.284753E+01,2.144400E+01,5.654198E+01,1.985607E+03,0.000000E+00,6.874749E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088775E+01,2.411033E+01,2.144376E+01,5.699853E+01,4.082415E+03,0.000000E+00,1.406531E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999664E+01,2.539973E+01,2.139623E+01,5.735934E+01,1.504850E+03,0.000000E+00,5.251644E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820430E+01,2.803215E+01,2.147024E+01,5.519345E+01,5.241950E+03,0.000000E+00,1.809443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.189398E+01,2.001488E+01,2.151862E+01,6.192646E+01
04:45:00,5.669200E+03,0.000000E+00,2.038617E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.387045E+01,2.038300E+01,2.140486E+01,5.667773E+01,2.550794E+03,0.000000E+00,9.131267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.381155E+01,2.046400E+01,2.140403E+01,5.713746E+01,5.498081E+03,0.000000E+00,1.954970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.376513E+01,2.049736E+01,2.135727E+01,5.749645E+01,2.536727E+03,0.000000E+00,9.047747E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359703E+01,2.070198E+01,2.142702E+01,5.533977E+01,5.480833E+03,0.000000E+00,1.957178E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.397026E+01,1.815345E+01,2.148607E+01,6.204999E+01
05:00:00,4.480357E+03,0.000000E+00,1.639396E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399979E+01,2.034299E+01,2.136756E+01,5.680741E+01,1.963929E+03,0.000000E+00,7.132123E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399978E+01,2.037714E+01,2.136607E+01,5.727052E+01,4.108056E+03,0.000000E+00,1.478983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399978E+01,2.036218E+01,2.132013E+01,5.762753E+01,1.830666E+03,0.000000E+00,6.595805E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399975E+01,2.050140E+01,2.138604E+01,5.547891E+01,6.078179E+03,0.000000E+00,2.195205E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399973E+01,1.834396E+01,2.145486E+01,6.216871E+01
05:15:00,4.786744E+03,0.000000E+00,1.747305E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162907E+01,2.333651E+01,2.133187E+01,5.693186E+01,2.096620E+03,0.000000E+00,7.596571E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.163002E+01,2.337263E+01,2.132971E+01,5.739832E+01,4.424394E+03,0.000000E+00,1.590011E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.163264E+01,2.337836E+01,2.128456E+01,5.775339E+01,1.980872E+03,0.000000E+00,7.119899E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161417E+01,2.361899E+01,2.134705E+01,5.561165E+01,2.445365E+03,0.000000E+00,9.007610E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.205215E+01,2.071783E+01,2.142495E+01,6.228272E+01
05:30:00,4.386238E+03,0.000000E+00,1.607193E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111419E+01,2.399202E+01,2.130016E+01,5.704267E+01,1.952163E+03,0.000000E+00,7.123905E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111419E+01,2.401809E+01,2.129670E+01,5.751463E+01,4.474517E+03,0.000000E+00,1.616828E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111538E+01,2.403201E+01,2.125279E+01,5.786604E+01,2.333246E+03,0.000000E+00,8.324970E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110891E+01,2.423975E+01,2.131176E+01,5.573210E+01,2.948483E+03,0.000000E+00,1.072849E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125223E+01,2.162724E+01,2.139631E+01,6.239213E+01
05:45:00,3.377900E+03,0.000000E+00,1.202794E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.405735E+01,2.127265E+01,5.713897E+01,1.389629E+03,0.000000E+00,4.948203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.406184E+01,2.126708E+01,5.761922E+01,3.098676E+03,0.000000E+00,1.098140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.408578E+01,2.122503E+01,5.796466E+01,1.310687E+03,0.000000E+00,4.632659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.424084E+01,2.128017E+01,5.584021E+01,1.962808E+03,0.000000E+00,6.999238E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.186885E+01,2.136892E+01,6.249694E+01
06:00:00,4.312724E+03,0.000000E+00,1.552855E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466690E+01,1.950207E+01,2.124830E+01,5.722441E+01,1.849408E+03,0.000000E+00,6.676453E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466398E+01,1.950815E+01,2.124017E+01,5.771441E+01,4.241861E+03,0.000000E+00,1.526954E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466863E+01,1.950379E+01,2.120032E+01,5.805262E+01,1.894765E+03,0.000000E+00,6.833879E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466331E+01,1.958301E+01,2.125154E+01,5.593833E+01,3.935899E+03,0.000000E+00,1.425148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475903E+01,1.808120E+01,2.134280E+01,6.259710E+01
06:15:00,4.999931E+03,0.000000E+00,1.849744E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.925785E+01,2.122658E+01,5.730072E+01,2.178317E+03,0.000000E+00,8.078162E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499974E+01,1.926850E+01,2.121585E+01,5.780062E+01,4.901656E+03,0.000000E+00,1.812782E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.925358E+01,2.117821E+01,5.813148E+01,2.210049E+03,0.000000E+00,8.191694E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499976E+01,1.931019E+01,2.122542E+01,5.602808E+01,4.640009E+03,0.000000E+00,1.707950E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499962E+01,1.817960E+01,2.131796E+01,6.269251E+01
06:30:00,5.725048E+03,0.000000E+00,2.179780E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499927E+01,1.930122E+01,2.121073E+01,5.735647E+01,2.517713E+03,0.000000E+00,9.599180E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499929E+01,1.931524E+01,2.119644E+01,5.786948E+01,5.609870E+03,0.000000E+00,2.135352E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499927E+01,1.929433E+01,2.116170E+01,5.819041E+01,2.539109E+03,0.000000E+00,9.679235E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499933E+01,1.934471E+01,2.120473E+01,5.609924E+01,5.774411E+03,0.000000E+00,2.182905E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499917E+01,1.834071E+01,2.129442E+01,6.278306E+01
06:45:00,5.185912E+03,0.000000E+00,1.996210E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.193001E+01,2.303768E+01,2.120034E+01,5.739305E+01,2.271557E+03,0.000000E+00,8.760804E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.194982E+01,2.301373E+01,2.118154E+01,5.792244E+01,5.072331E+03,0.000000E+00,1.952320E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.194696E+01,2.299848E+01,2.115043E+01,5.823069E+01,2.287065E+03,0.000000E+00,8.820833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.194633E+01,2.303229E+01,2.118883E+01,5.615402E+01,5.177207E+03,0.000000E+00,1.979472E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283119E+01,2.089441E+01,2.127224E+01,6.286854E+01
07:00:00,4.982383E+03,0.000000E+00,1.922613E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459736E+01,1.971207E+01,2.119428E+01,5.741439E+01,2.167515E+03,0.000000E+00,8.380536E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459757E+01,1.971316E+01,2.117459E+01,5.794717E+01,4.863548E+03,0.000000E+00,1.877037E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460234E+01,1.969282E+01,2.114942E+01,5.823430E+01,2.179017E+03,0.000000E+00,8.424598E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459684E+01,1.972202E+01,2.117700E+01,5.619482E+01,4.626087E+03,0.000000E+00,1.797562E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475093E+01,1.879205E+01,2.125152E+01,6.294851E+01
07:15:00,3.829000E+03,0.000000E+00,1.466860E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158603E+01,2.347905E+01,2.122144E+01,5.731877E+01,1.650682E+03,0.000000E+00,6.338293E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173494E+01,2.326652E+01,2.144031E+01,5.701058E+01,3.741417E+03,0.000000E+00,1.433632E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.163728E+01,2.338866E+01,2.149856E+01,5.700092E+01,1.657786E+03,0.000000E+00,6.364977E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.172741E+01,2.328348E+01,2.120404E+01,5.610163E+01,3.837666E+03,0.000000E+00,1.486023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.294768E+01,2.084243E+01,2.123070E+01,6.302896E+01
07:30:00,2.446440E+03,0.000000E+00,9.081904E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948641E+01,2.640320E+01,2.129782E+01,5.705084E+01,9.997664E+02,0.000000E+00,3.745403E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.961904E+01,2.616526E+01,2.195236E+01,5.525342E+01,2.372787E+03,0.000000E+00,8.818371E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952077E+01,2.632456E+01,2.210924E+01,5.491362E+01,1.005154E+03,0.000000E+00,3.764205E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.961160E+01,2.618435E+01,2.128889E+01,5.581033E+01,2.200147E+03,0.000000E+00,8.389799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118835E+01,2.289991E+01,2.122842E+01,6.303776E+01
07:45:00,3.429334E+03,0.000000E+00,1.234047E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068573E+01,2.451070E+01,2.140966E+01,5.666106E+01,1.426308E+03,0.000000E+00,5.164006E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070635E+01,2.444077E+01,2.258834E+01,5.315530E+01,3.337044E+03,0.000000E+00,1.201660E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069085E+01,2.447835E+01,2.282387E+01,5.257949E+01,1.431497E+03,0.000000E+00,5.181852E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070517E+01,2.444889E+01,2.141196E+01,5.539088E+01,2.904261E+03,0.000000E+00,1.078626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.098259E+01,2.302831E+01,2.124445E+01,6.297582E+01
08:00:00,2.047237E+03,0.000000E+00,6.849646E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.406632E+01,2.153976E+01,5.621136E+01,8.044997E+02,0.000000E+00,2.700263E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.401772E+01,2.326632E+01,5.101683E+01,1.971461E+03,1.586048E+01,6.598714E-02,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.403812E+01,2.351665E+01,5.042293E+01,8.082550E+02,0.000000E+00,2.712490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.402352E+01,2.155660E+01,5.490240E+01,1.134669E+03,0.000000E+00,3.863111E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099977E+01,2.287521E+01,2.128046E+01,6.283686E+01
08:15:00,2.935895E+03,0.000000E+00,9.876757E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.403260E+01,2.231701E+01,5.445427E+01,1.173326E+03,1.632985E+02,3.956628E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099939E+01,2.398137E+01,2.381088E+01,5.009689E+01,2.834880E+03,3.998536E+02,9.539851E-02,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.400258E+01,2.386577E+01,5.002773E+01,1.177763E+03,0.000000E+00,3.971178E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099939E+01,2.398666E+01,2.234144E+01,5.322832E+01,1.686527E+03,0.000000E+00,5.742960E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.276410E+01,2.203925E+01,6.079358E+01
08:30:00,3.620856E+03,2.840647E+01,1.224529E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.397500E+01,2.345121E+01,5.263624E+01,1.498536E+03,3.964185E+02,5.070364E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.391663E+01,2.389876E+01,5.089363E+01,3.512951E+03,8.828165E+02,1.188081E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.394137E+01,2.389909E+01,5.095281E+01,1.502050E+03,8.421127E+00,5.082090E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.392108E+01,2.344968E+01,5.167277E+01,2.244420E+03,4.121077E+01,7.643353E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099931E+01,2.253529E+01,2.328940E+01,5.809003E+01
08:45:00,3.228785E+03,1.357226E+02,1.099844E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.391236E+01,2.378978E+01,5.275250E+01,1.341594E+03,6.790798E+02,4.569975E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.384902E+01,2.389885E+01,5.129904E+01,3.131280E+03,1.434207E+03,1.066631E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.387609E+01,2.389895E+01,5.139516E+01,1.343743E+03,5.647945E+01,4.577297E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.385273E+01,2.378795E+01,5.190474E+01,2.105162E+03,1.628082E+02,7.171005E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099924E+01,2.232614E+01,2.373208E+01,5.772451E+01
09:00:00,3.433579E+03,2.990068E+02,1.169600E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.386413E+01,2.389951E+01,5.425366E+01,1.429274E+03,1.018548E+03,4.868626E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.379751E+01,2.389819E+01,5.165023E+01,3.335029E+03,2.020659E+03,1.136030E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.382584E+01,2.389833E+01,5.187292E+01,1.431202E+03,1.275416E+02,4.875195E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.380060E+01,2.389957E+01,5.357627E+01,2.244372E+03,3.482590E+02,7.645177E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.215279E+01,2.389924E+01,5.888671E+01
09:15:00,3.395779E+03,5.994189E+02,1.156720E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.383331E+01,2.389904E+01,5.545474E+01,1.415526E+03,1.282723E+03,4.821781E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.376459E+01,2.389744E+01,5.151663E+01,3.298097E+03,2.373822E+03,1.123446E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.379341E+01,2.389729E+01,5.197430E+01,1.417050E+03,2.660944E+02,4.826971E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.376718E+01,2.389900E+01,5.495249E+01,2.265788E+03,7.613563E+02,7.718104E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.201351E+01,2.389881E+01,6.010634E+01
09:30:00,3.400503E+03,9.174628E+02,1.158328E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.381540E+01,2.389748E+01,5.635816E+01,1.418555E+03,1.516081E+03,4.832096E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.374538E+01,2.389686E+01,5.104454E+01,3.302956E+03,2.666333E+03,1.125100E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.377422E+01,2.389653E+01,5.178529E+01,1.419808E+03,4.187715E+02,4.836361E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.374756E+01,2.389766E+01,5.602533E+01,2.283751E+03,1.189676E+03,7.779277E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.190133E+01,2.389715E+01,6.074223E+01
09:45:00,3.404870E+03,1.190246E+03,1.159815E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380519E+01,2.389666E+01,5.636898E+01,1.421113E+03,1.731512E+03,4.840802E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373440E+01,2.389685E+01,5.054027E+01,3.307388E+03,2.904970E+03,1.126609E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.376304E+01,2.389696E+01,5.144069E+01,1.422145E+03,5.481599E+02,4.844321E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373623E+01,2.389680E+01,5.610714E+01,2.296692E+03,1.574339E+03,7.823344E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.180986E+01,2.389651E+01,6.040633E+01
10:00:00,3.408315E+03,1.435862E+03,1.160987E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379916E+01,2.389627E+01,5.589999E+01,1.423082E+03,1.915108E+03,4.847506E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.372795E+01,2.389707E+01,5.021219E+01,3.310867E+03,3.094195E+03,1.127793E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375629E+01,2.389719E+01,5.118366E+01,1.423939E+03,6.681989E+02,4.850426E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.372949E+01,2.389639E+01,5.564652E+01,2.306131E+03,1.915796E+03,7.855487E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.173457E+01,2.389630E+01,5.963460E+01
10:15:00,3.411006E+03,1.571913E+03,1.161903E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379544E+01,2.389617E+01,5.529441E+01,1.424600E+03,2.030756E+03,4.852675E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372404E+01,2.389727E+01,5.004209E+01,3.313573E+03,3.142417E+03,1.128714E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375207E+01,2.389738E+01,5.106970E+01,1.425314E+03,7.335043E+02,4.855108E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372532E+01,2.389629E+01,5.503334E+01,2.313210E+03,2.050775E+03,7.879592E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.167228E+01,2.389537E+01,5.883226E+01
10:30:00,4.084703E+03,1.685415E+03,1.417667E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268923E+01,2.164132E+01,2.389620E+01,5.471794E+01,1.737011E+03,2.121062E+03,6.032316E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268950E+01,2.159429E+01,2.389738E+01,4.994633E+01,3.007101E+03,3.136607E+03,1.018775E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019115E+01,2.485516E+01,2.389750E+01,5.105448E+01,1.156919E+03,7.869085E+02,3.922272E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955267E+01,2.573349E+01,2.389632E+01,5.445907E+01,1.737355E+03,2.145186E+03,5.918025E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.018135E+01,2.251934E+01,2.389540E+01,5.813863E+01
10:45:00,3.807048E+03,1.786053E+03,1.323557E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143345E+01,2.338507E+01,2.389629E+01,5.422703E+01,1.613448E+03,2.184373E+03,5.612963E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143490E+01,2.334482E+01,2.389743E+01,4.987878E+01,3.173027E+03,3.093126E+03,1.072315E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085701E+01,2.385140E+01,2.389757E+01,5.109312E+01,1.359530E+03,8.343973E+02,4.575318E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073464E+01,2.392499E+01,2.389642E+01,5.398503E+01,2.321169E+03,2.215886E+03,7.845862E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088991E+01,2.155746E+01,2.389555E+01,5.757876E+01
11:00:00,3.973779E+03,1.877995E+03,1.380360E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099976E+01,2.391495E+01,2.389638E+01,5.382519E+01,1.681738E+03,2.224570E+03,5.845620E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099977E+01,2.386607E+01,2.389748E+01,4.983697E+01,3.083132E+03,3.035841E+03,1.041699E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.369471E+01,2.389762E+01,5.116615E+01,1.292479E+03,8.768812E+02,4.346935E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.369227E+01,2.389651E+01,5.360094E+01,2.105086E+03,2.277040E+03,7.109835E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.156518E+01,2.389569E+01,5.713257E+01
11:15:00,3.924616E+03,1.926409E+03,1.363613E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.394717E+01,2.389646E+01,5.349398E+01,1.658110E+03,2.227221E+03,5.765131E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.390103E+01,2.389753E+01,4.981758E+01,3.120418E+03,2.934122E+03,1.054401E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.367746E+01,2.389715E+01,5.124393E+01,1.322726E+03,9.001090E+02,4.449977E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.362922E+01,2.389659E+01,5.329029E+01,2.180278E+03,2.270399E+03,7.365992E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.144524E+01,2.389581E+01,5.677442E+01
