Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.239887E+03,1.964841E+03,1.104093E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.388315E+01,2.389726E+01,5.290679E+01,1.339496E+03,2.207723E+03,4.564368E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099915E+01,2.382631E+01,2.389794E+01,4.959033E+01,3.438195E+03,2.827439E+03,1.168190E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.370878E+01,2.389762E+01,5.108710E+01,1.600004E+03,9.178331E+02,5.413066E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.368588E+01,2.389733E+01,5.271330E+01,2.770826E+03,2.253565E+03,9.377582E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099878E+01,2.145450E+01,2.389694E+01,5.621213E+01
11:45:00,3.513444E+03,1.995245E+03,1.196808E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.383635E+01,2.389800E+01,5.252111E+01,1.460331E+03,2.171606E+03,4.974432E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.377107E+01,2.389844E+01,4.950273E+01,3.280211E+03,2.726684E+03,1.117355E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.373108E+01,2.389821E+01,5.099958E+01,1.403423E+03,9.308917E+02,4.780560E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.371831E+01,2.389803E+01,5.234343E+01,2.199060E+03,2.230181E+03,7.490777E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145492E+01,2.389779E+01,5.583086E+01
12:00:00,3.344240E+03,2.017413E+03,1.139162E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.381110E+01,2.389816E+01,5.220160E+01,1.390340E+03,2.117975E+03,4.735982E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.374106E+01,2.389856E+01,4.950001E+01,3.375871E+03,2.626223E+03,1.149934E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.374273E+01,2.389832E+01,5.097962E+01,1.474775E+03,9.404083E+02,5.023588E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.373106E+01,2.389818E+01,5.204619E+01,2.424397E+03,2.201939E+03,8.258319E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144899E+01,2.389792E+01,5.547920E+01
12:15:00,3.391836E+03,2.000675E+03,1.155376E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.379984E+01,2.389838E+01,5.186789E+01,1.412874E+03,2.032266E+03,4.812741E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.372778E+01,2.389874E+01,4.941835E+01,3.342817E+03,2.502562E+03,1.138674E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374746E+01,2.389850E+01,5.088367E+01,1.447653E+03,9.311169E+02,4.931192E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373363E+01,2.389840E+01,5.172798E+01,2.356385E+03,2.109524E+03,8.026614E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144049E+01,2.389820E+01,5.511858E+01
12:30:00,3.403872E+03,1.975973E+03,1.159474E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379516E+01,2.389853E+01,5.126745E+01,1.419491E+03,1.930514E+03,4.835278E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.372250E+01,2.389887E+01,4.903627E+01,3.336817E+03,2.391091E+03,1.136631E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374897E+01,2.389863E+01,5.044491E+01,1.442185E+03,9.186716E+02,4.912571E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373262E+01,2.389855E+01,5.112452E+01,2.352812E+03,2.012001E+03,8.014450E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143187E+01,2.389844E+01,5.454945E+01
12:45:00,3.408809E+03,1.944509E+03,1.161155E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379293E+01,2.389811E+01,5.083763E+01,1.422592E+03,1.814798E+03,4.845838E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372027E+01,2.389880E+01,4.886524E+01,3.332929E+03,2.289520E+03,1.135307E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374932E+01,2.389829E+01,5.014295E+01,1.438755E+03,9.027142E+02,4.900889E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373098E+01,2.389819E+01,5.070204E+01,2.349487E+03,1.909012E+03,8.003126E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.142409E+01,2.389774E+01,5.408796E+01
13:00:00,3.411957E+03,1.907823E+03,1.162227E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379159E+01,2.389856E+01,5.028716E+01,1.424617E+03,1.688196E+03,4.852734E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371912E+01,2.389913E+01,4.877729E+01,3.330292E+03,2.196301E+03,1.134409E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374932E+01,2.389871E+01,4.978528E+01,1.436459E+03,8.842442E+02,4.893069E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372949E+01,2.389862E+01,5.017687E+01,2.347198E+03,1.802476E+03,7.995327E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.141727E+01,2.389825E+01,5.338916E+01
13:15:00,3.414030E+03,1.995300E+03,1.162933E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379073E+01,2.389887E+01,5.022497E+01,1.425972E+03,1.614607E+03,4.857346E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371851E+01,2.389919E+01,4.898957E+01,3.328470E+03,2.237014E+03,1.133788E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374919E+01,2.389895E+01,4.983622E+01,1.434882E+03,9.223752E+02,4.887699E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372820E+01,2.389889E+01,5.014388E+01,2.345553E+03,1.923032E+03,7.989723E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.141129E+01,2.389860E+01,5.315355E+01
13:30:00,3.415472E+03,2.087773E+03,1.163424E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379023E+01,2.389870E+01,5.068413E+01,1.426924E+03,1.542550E+03,4.860589E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371825E+01,2.389894E+01,4.963346E+01,3.327118E+03,2.288730E+03,1.133327E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374898E+01,2.389874E+01,5.038626E+01,1.433724E+03,9.631444E+02,4.883752E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372704E+01,2.389870E+01,5.064330E+01,2.344236E+03,2.052274E+03,7.985237E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140603E+01,2.389843E+01,5.340226E+01
13:45:00,3.416479E+03,2.183706E+03,1.163767E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378999E+01,2.389848E+01,5.110170E+01,1.427594E+03,1.476311E+03,4.862872E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371826E+01,2.389872E+01,5.011817E+01,3.326108E+03,2.350156E+03,1.132983E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374870E+01,2.389850E+01,5.085470E+01,1.432866E+03,1.005746E+03,4.880830E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372599E+01,2.389847E+01,5.107594E+01,2.343177E+03,2.188321E+03,7.981628E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140138E+01,2.389831E+01,5.375411E+01
14:00:00,3.417190E+03,2.282013E+03,1.164009E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378994E+01,2.389837E+01,5.126095E+01,1.428071E+03,1.428818E+03,4.864495E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371843E+01,2.389855E+01,5.035074E+01,3.325333E+03,2.418090E+03,1.132719E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374841E+01,2.389838E+01,5.105002E+01,1.432216E+03,1.049461E+03,4.878615E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372505E+01,2.389836E+01,5.123226E+01,2.342300E+03,2.328749E+03,7.978644E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139728E+01,2.389822E+01,5.395814E+01
14:15:00,3.417694E+03,2.332705E+03,1.164181E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378998E+01,2.389826E+01,5.136909E+01,1.428412E+03,1.376525E+03,4.865659E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371866E+01,2.389833E+01,5.055399E+01,3.324721E+03,2.442278E+03,1.132511E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374812E+01,2.389828E+01,5.119310E+01,1.431711E+03,1.073459E+03,4.876895E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372424E+01,2.389826E+01,5.133768E+01,2.341557E+03,2.383517E+03,7.976111E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139367E+01,2.389811E+01,5.412959E+01
14:30:00,3.418042E+03,2.382435E+03,1.164300E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379005E+01,2.389820E+01,5.162985E+01,1.428650E+03,1.342177E+03,4.866469E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371890E+01,2.389827E+01,5.089526E+01,3.324259E+03,2.468977E+03,1.132354E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374785E+01,2.389822E+01,5.148206E+01,1.431335E+03,1.102430E+03,4.875616E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372356E+01,2.389819E+01,5.159738E+01,2.340976E+03,2.439077E+03,7.974131E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139049E+01,2.389804E+01,5.444864E+01
14:45:00,3.418293E+03,2.430656E+03,1.164385E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379013E+01,2.389737E+01,5.178481E+01,1.428821E+03,1.323376E+03,4.867052E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371911E+01,2.389755E+01,5.110979E+01,3.323901E+03,2.496978E+03,1.132232E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374762E+01,2.389740E+01,5.165946E+01,1.431047E+03,1.139720E+03,4.874635E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372301E+01,2.389737E+01,5.172280E+01,2.340505E+03,2.494427E+03,7.972527E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138773E+01,2.389692E+01,5.467817E+01
15:00:00,2.563802E+03,2.477818E+03,8.733167E-02,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894685E+01,2.674156E+01,2.389711E+01,5.191909E+01,1.901194E+03,1.308542E+03,6.699222E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363950E+01,2.049370E+01,2.389731E+01,5.131302E+01,2.492800E+03,2.525600E+03,8.491310E-02,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898693E+01,2.662684E+01,2.389714E+01,5.182087E+01,1.073185E+03,1.188967E+03,3.655635E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912115E+01,2.637368E+01,2.389706E+01,5.177941E+01,2.851833E+03,2.550182E+03,9.803900E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.190185E+01,2.046992E+01,2.389665E+01,5.492650E+01
15:15:00,2.982266E+03,2.489754E+03,1.000880E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.081917E+01,2.378490E+01,2.389696E+01,5.194502E+01,1.728242E+03,1.282742E+03,6.110992E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166802E+01,2.313814E+01,2.389716E+01,5.141100E+01,2.903875E+03,2.519717E+03,9.747367E-02,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082771E+01,2.373056E+01,2.389699E+01,5.187426E+01,1.239402E+03,1.236210E+03,4.167035E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.081563E+01,2.370249E+01,2.389684E+01,5.168239E+01,2.626960E+03,2.545349E+03,9.039096E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122232E+01,2.137105E+01,2.389648E+01,5.505777E+01
15:30:00,2.989757E+03,2.497380E+03,1.003839E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104567E+01,2.347539E+01,2.389697E+01,5.195784E+01,1.717026E+03,1.258433E+03,6.080476E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117706E+01,2.380484E+01,2.389716E+01,5.149711E+01,2.910640E+03,2.509353E+03,9.774502E-02,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104743E+01,2.343092E+01,2.389700E+01,5.191572E+01,1.249927E+03,1.294395E+03,4.204112E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103136E+01,2.341026E+01,2.389679E+01,5.153302E+01,2.644090E+03,2.536148E+03,9.101678E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105581E+01,2.157594E+01,2.389655E+01,5.518466E+01
15:45:00,3.097789E+03,2.502127E+03,1.040642E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.360214E+01,2.389694E+01,5.196369E+01,1.686912E+03,1.235595E+03,5.977942E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100021E+01,2.398184E+01,2.389714E+01,5.157750E+01,3.017089E+03,2.495443E+03,1.013713E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.355856E+01,2.389698E+01,5.195204E+01,1.296986E+03,1.362890E+03,4.364418E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.352386E+01,2.389672E+01,5.135104E+01,2.621071E+03,2.524789E+03,9.023298E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.163040E+01,2.389648E+01,5.528985E+01
16:00:00,3.652064E+03,2.503607E+03,1.223330E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025006E+01,2.471050E+01,2.389691E+01,5.195547E+01,1.058219E+03,1.213751E+03,3.590926E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025993E+01,2.490235E+01,2.389711E+01,5.164374E+01,3.550650E+03,2.477780E+03,1.189519E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024983E+01,2.466226E+01,2.389695E+01,5.197602E+01,1.517575E+03,1.439896E+03,5.090979E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024961E+01,2.462911E+01,2.389666E+01,5.114458E+01,1.680312E+03,2.511235E+03,5.712348E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041470E+01,2.224225E+01,2.389640E+01,5.535117E+01
16:15:00,3.176007E+03,2.482812E+03,1.067105E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999958E+01,2.501662E+01,2.389689E+01,5.193456E+01,1.186347E+03,1.184248E+03,3.991028E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999968E+01,2.514405E+01,2.389709E+01,5.169537E+01,3.083470E+03,2.437403E+03,1.036010E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999958E+01,2.496507E+01,2.389693E+01,5.198847E+01,1.320908E+03,1.525762E+03,4.438713E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999960E+01,2.492067E+01,2.389664E+01,5.092882E+01,1.782224E+03,2.459373E+03,6.005877E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999984E+01,2.257542E+01,2.389634E+01,5.536882E+01
16:30:00,3.008536E+03,2.458722E+03,1.001765E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999890E+01,2.499808E+01,2.389705E+01,5.199226E+01,1.115445E+03,1.154926E+03,3.710591E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999911E+01,2.509925E+01,2.389722E+01,5.181719E+01,2.918258E+03,2.393381E+03,9.716879E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999889E+01,2.494559E+01,2.389709E+01,5.208257E+01,1.236849E+03,1.624073E+03,4.118881E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.489663E+01,2.389718E+01,5.073827E+01,1.549418E+03,2.405202E+03,5.166705E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999926E+01,2.250700E+01,2.389668E+01,5.553039E+01
16:45:00,2.045863E+03,2.431399E+03,6.738427E-02,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.833696E+01,2.742694E+01,2.389703E+01,5.206584E+01,7.883079E+02,1.124391E+03,2.596203E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.853562E+01,2.711300E+01,2.389720E+01,5.195017E+01,1.980934E+03,2.343298E+03,6.524011E-02,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.837369E+01,2.730407E+01,2.389708E+01,5.219541E+01,8.321086E+02,1.734994E+03,2.740191E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850173E+01,2.702059E+01,2.389724E+01,5.054284E+01,9.874462E+02,2.348773E+03,3.252416E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944341E+01,2.287236E+01,2.389663E+01,5.573851E+01
17:00:00,1.491588E+03,2.399486E+03,4.911544E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.735428E+01,2.883715E+01,2.389698E+01,5.211025E+01,5.874802E+02,1.093044E+03,1.934482E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770261E+01,2.823026E+01,2.389716E+01,5.205935E+01,1.447373E+03,2.288764E+03,4.765953E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.740478E+01,2.868260E+01,2.389704E+01,5.228700E+01,6.115188E+02,1.853490E+03,2.013630E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764907E+01,2.817113E+01,2.389723E+01,5.033448E+01,8.315834E+02,2.290136E+03,2.738292E-02,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907046E+01,2.313259E+01,2.389653E+01,5.590354E+01
17:15:00,6.946203E+02,2.401979E+03,2.287238E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.687746E+01,2.939486E+01,2.389695E+01,5.212612E+01,2.751066E+02,1.077866E+03,9.058746E-03,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.729259E+01,2.864759E+01,2.389712E+01,5.214173E+01,6.724872E+02,2.269476E+03,2.214358E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.692996E+01,2.923342E+01,2.389700E+01,5.235149E+01,2.841937E+02,1.982186E+03,9.357920E-03,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723370E+01,2.859842E+01,2.389725E+01,5.014084E+01,3.693999E+02,2.302465E+03,1.216371E-02,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889051E+01,2.313530E+01,2.389644E+01,5.600163E+01
17:30:00,0.000000E+00,2.399734E+03,0.000000E+00,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.643034E+01,2.963001E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.687241E+01,2.881595E+01,2.389711E+01,5.221002E+01,0.000000E+00,2.247004E+03,0.000000E+00,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648052E+01,2.947158E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.681741E+01,2.876097E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872437E+01,2.290129E+01,2.389638E+01,5.604650E+01
17:45:00,0.000000E+00,2.390759E+03,0.000000E+00,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.620519E+01,2.939985E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.664478E+01,2.858584E+01,2.389711E+01,5.227593E+01,0.000000E+00,2.223266E+03,0.000000E+00,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.625329E+01,2.924672E+01,2.389699E+01,5.244940E+01,0.000000E+00,2.211218E+03,0.000000E+00,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659529E+01,2.852272E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862330E+01,2.253985E+01,2.389634E+01,5.605945E+01
18:00:00,0.000000E+00,2.373238E+03,0.000000E+00,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.596013E+01,2.907568E+01,2.389696E+01,5.216025E+01,0.000000E+00,1.028575E+03,0.000000E+00,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638111E+01,2.829159E+01,2.389711E+01,5.234579E+01,0.000000E+00,2.193259E+03,0.000000E+00,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600685E+01,2.892703E+01,2.389700E+01,5.250260E+01,0.000000E+00,2.306180E+03,0.000000E+00,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633905E+01,2.821739E+01,2.389739E+01,4.976368E+01,3.456807E+02,2.331356E+03,1.088291E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876189E+01,2.187374E+01,2.389632E+01,5.605682E+01
18:15:00,4.052759E+03,2.212899E+03,1.439769E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.434903E+01,1.904830E+01,2.389699E+01,5.219826E+01,0.000000E+00,9.488872E+02,0.000000E+00,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.611196E+01,2.808967E+01,2.389713E+01,5.242945E+01,3.980576E+03,2.024271E+03,1.413303E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.435918E+01,1.900416E+01,2.389702E+01,5.257129E+01,0.000000E+00,2.323974E+03,0.000000E+00,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607738E+01,2.800413E+01,2.389742E+01,4.968870E+01,6.077949E+02,2.097984E+03,1.923557E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899959E+01,2.144665E+01,2.389632E+01,5.604841E+01
18:30:00,4.193429E+03,2.029548E+03,1.484617E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.060013E+01,2.471002E+01,2.389763E+01,5.185758E+01,1.783214E+03,8.608905E+02,6.381734E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.435336E+01,1.888163E+01,2.389777E+01,5.212016E+01,4.109833E+03,1.836916E+03,1.454497E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062872E+01,2.462962E+01,2.389771E+01,5.227572E+01,1.789260E+03,2.315684E+03,6.401226E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.434999E+01,1.885273E+01,2.389765E+01,4.921189E+01,8.748906E+02,1.846255E+03,2.774705E-02,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899989E+01,2.134607E+01,2.389771E+01,5.588513E+01
18:45:00,4.664379E+03,1.827033E+03,1.634907E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.918805E+01,2.685384E+01,2.389797E+01,5.146665E+01,1.831247E+03,7.662747E+02,6.535079E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096086E+01,2.335408E+01,2.389808E+01,5.175420E+01,4.561934E+03,1.634951E+03,1.598750E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919535E+01,2.679959E+01,2.389802E+01,5.192115E+01,1.838553E+03,2.280619E+03,6.558599E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.095614E+01,2.333202E+01,2.389810E+01,4.882778E+01,1.123325E+03,1.580134E+03,3.566385E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899984E+01,2.128320E+01,2.389794E+01,5.570439E+01
19:00:00,7.443459E+03,1.609277E+03,2.657802E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463291E+01,1.961948E+01,2.389826E+01,5.123984E+01,2.962300E+03,6.672583E+02,1.077849E-01,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469610E+01,1.920690E+01,2.389835E+01,5.155010E+01,7.298163E+03,1.423258E+03,2.605090E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463799E+01,1.959216E+01,2.389829E+01,5.171155E+01,2.772394E+03,2.213982E+03,1.003485E-01,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.474852E+01,1.904767E+01,2.389854E+01,4.870089E+01,5.174019E+03,1.302753E+03,1.846864E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467624E+01,1.717430E+01,2.389807E+01,5.559021E+01
19:15:00,3.633590E+03,1.419191E+03,1.298117E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.142923E+01,2.365611E+01,2.389847E+01,5.119834E+01,3.053121E+03,5.813685E+02,1.107783E-01,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139542E+01,2.334189E+01,2.389854E+01,5.153044E+01,3.545403E+03,1.242315E+03,1.266835E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144956E+01,2.360073E+01,2.389847E+01,5.167389E+01,2.863652E+03,2.130650E+03,1.033561E-01,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141107E+01,2.318598E+01,2.389878E+01,4.872308E+01,4.911905E+03,1.089108E+03,1.763338E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.260238E+01,1.961347E+01,2.389816E+01,5.555672E+01
19:30:00,5.350795E+03,1.221297E+03,1.946497E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464795E+01,1.958649E+01,2.389895E+01,5.067266E+01,2.112387E+03,4.920389E+02,7.844778E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463819E+01,1.942042E+01,2.389903E+01,5.100852E+01,5.246020E+03,1.053639E+03,1.908381E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465440E+01,1.956120E+01,2.389900E+01,5.116144E+01,1.917148E+03,2.008123E+03,7.084862E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463898E+01,1.935030E+01,2.389892E+01,4.826112E+01,6.446661E+03,8.685620E+02,2.354064E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.485831E+01,1.758826E+01,2.389918E+01,5.517266E+01
19:45:00,5.972175E+03,1.016065E+03,2.227837E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499977E+01,1.922167E+01,2.389923E+01,4.998407E+01,2.558052E+03,3.989392E+02,9.642257E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499972E+01,1.912927E+01,2.389931E+01,5.031560E+01,5.852913E+03,8.563821E+02,2.182585E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499977E+01,1.920576E+01,2.389927E+01,5.048320E+01,2.362157E+03,1.837785E+03,8.880697E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499971E+01,1.908831E+01,2.389934E+01,4.781983E+01,7.085076E+03,6.415151E+02,2.625329E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499965E+01,1.766623E+01,2.389937E+01,5.464328E+01
20:00:00,4.779040E+03,8.002549E+02,1.831609E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499927E+01,1.927515E+01,2.389949E+01,4.940730E+01,2.126648E+03,3.013878E+02,8.163409E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499919E+01,1.922488E+01,2.389954E+01,4.973396E+01,4.668483E+03,6.488178E+02,1.789419E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499927E+01,1.925959E+01,2.389951E+01,4.990660E+01,2.128365E+03,1.604997E+03,8.170592E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.920037E+01,2.389976E+01,4.762163E+01,4.314183E+03,4.079296E+02,1.668551E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499881E+01,1.789453E+01,2.389952E+01,5.415088E+01
20:15:00,5.957245E+03,6.120557E+02,2.313046E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499898E+01,1.930967E+01,2.389969E+01,4.901655E+01,2.658591E+03,2.189632E+02,1.032481E-01,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499895E+01,1.930642E+01,2.389972E+01,4.933980E+01,5.827439E+03,4.713393E+02,2.262331E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499898E+01,1.929463E+01,2.389969E+01,4.950804E+01,2.660296E+03,1.323465E+03,1.033224E-01,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499891E+01,1.930045E+01,2.389996E+01,4.759048E+01,5.706019E+03,2.749680E+02,2.218491E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499804E+01,1.820403E+01,2.389964E+01,5.376118E+01
20:30:00,5.481311E+03,4.301694E+02,2.165871E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.930400E+01,2.389990E+01,4.882021E+01,2.417728E+03,1.412441E+02,9.553334E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.930941E+01,2.389993E+01,4.915477E+01,5.345292E+03,3.029292E+02,2.112124E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.928879E+01,2.389993E+01,4.932027E+01,2.419497E+03,1.019496E+03,9.560315E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.930887E+01,2.390001E+01,4.760983E+01,5.253208E+03,1.649694E+02,2.075690E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499847E+01,1.838811E+01,2.380516E+01,5.390829E+01
20:45:00,5.742746E+03,2.576122E+02,2.269161E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.928241E+01,2.389995E+01,4.873945E+01,2.510477E+03,7.346110E+01,9.919774E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499916E+01,1.928302E+01,2.389998E+01,4.909751E+01,5.605859E+03,1.562315E+02,2.215072E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.926661E+01,2.389998E+01,4.926340E+01,2.511922E+03,7.382151E+02,9.925473E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499916E+01,1.928281E+01,2.390000E+01,4.762632E+01,5.679840E+03,7.413933E+01,2.244251E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499869E+01,1.847763E+01,2.373639E+01,5.410159E+01
21:00:00,5.489939E+03,1.073409E+02,2.169264E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.926098E+01,2.389998E+01,4.871436E+01,2.386181E+03,2.037514E+01,9.428631E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499916E+01,1.925608E+01,2.387115E+01,4.917987E+01,5.353021E+03,4.056644E+01,2.115163E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.924443E+01,2.386659E+01,4.936032E+01,2.387453E+03,5.049923E+02,9.433655E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.925547E+01,2.390000E+01,4.763131E+01,5.340812E+03,0.000000E+00,2.110291E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499880E+01,1.851363E+01,2.367569E+01,5.430953E+01
21:15:00,5.386677E+03,4.602317E+01,2.128477E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499973E+01,1.923763E+01,2.385877E+01,4.883382E+01,1.763416E+03,4.679892E+00,6.967886E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191407E+01,2.291623E+01,2.381178E+01,4.936540E+01,5.249946E+03,8.624324E+00,2.074450E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499973E+01,1.922000E+01,2.380530E+01,4.955270E+01,1.923768E+03,3.595993E+02,7.534976E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263190E+01,2.198667E+01,2.390000E+01,4.762984E+01,3.948976E+03,0.000000E+00,1.560351E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.303826E+01,2.060829E+01,2.356983E+01,5.467023E+01
21:30:00,4.004734E+03,1.197705E+01,1.582424E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170426E+01,2.321224E+01,2.377386E+01,4.908371E+01,1.858148E+03,0.000000E+00,7.212751E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475432E+01,1.939197E+01,2.369068E+01,4.972784E+01,3.902218E+03,0.000000E+00,1.541916E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.176172E+01,2.310959E+01,2.367965E+01,4.993023E+01,2.106976E+03,2.555137E+02,8.175996E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.478387E+01,1.942059E+01,2.390000E+01,4.762872E+01,4.648702E+03,0.000000E+00,1.812416E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.485715E+01,1.863936E+01,2.343499E+01,5.511832E+01
21:45:00,2.650969E+03,0.000000E+00,1.047504E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948173E+01,2.627161E+01,2.361471E+01,4.955631E+01,1.271701E+03,0.000000E+00,4.895487E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.182684E+01,2.291778E+01,2.352718E+01,5.022008E+01,2.582657E+03,0.000000E+00,1.020511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.956116E+01,2.611814E+01,2.350454E+01,5.045985E+01,1.520249E+03,1.644807E+02,5.857631E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.189496E+01,2.290086E+01,2.390000E+01,4.762787E+01,3.335221E+03,0.000000E+00,1.293422E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.308120E+01,2.055144E+01,2.325450E+01,5.572215E+01
22:00:00,1.373141E+03,0.000000E+00,5.378131E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817774E+01,2.782390E+01,2.346167E+01,5.001565E+01,6.963495E+02,0.000000E+00,2.622066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.930456E+01,2.611214E+01,2.338666E+01,5.064746E+01,1.316549E+03,0.000000E+00,5.173894E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.821064E+01,2.773344E+01,2.335327E+01,5.092238E+01,9.446688E+02,8.906953E+01,3.583305E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929815E+01,2.621131E+01,2.389121E+01,4.765269E+01,2.048767E+03,0.000000E+00,7.851053E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096677E+01,2.279150E+01,2.310674E+01,5.622198E+01
22:15:00,2.716408E+02,0.000000E+00,8.389692E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801432E+01,2.781433E+01,2.332575E+01,5.042758E+01,6.963495E+02,0.000000E+00,2.622066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.845697E+01,2.715860E+01,2.326161E+01,5.103133E+01,2.290197E+02,0.000000E+00,7.074607E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802057E+01,2.776150E+01,2.322163E+01,5.132888E+01,7.851664E+02,3.980631E+01,3.019568E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.843450E+01,2.728887E+01,2.383727E+01,4.780742E+01,2.048767E+03,0.000000E+00,7.851053E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019632E+01,2.357035E+01,2.299068E+01,5.661818E+01
22:30:00,5.532466E+02,0.000000E+00,1.708311E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799982E+01,2.763131E+01,2.319674E+01,5.082213E+01,6.187264E+01,0.000000E+00,1.915936E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810566E+01,2.745746E+01,2.314201E+01,5.140155E+01,4.934071E+02,0.000000E+00,1.523648E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799985E+01,2.758212E+01,2.309778E+01,5.171466E+01,5.877642E+01,1.122595E+01,1.819757E-03,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809870E+01,2.756053E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.979102E+01,2.387835E+01,2.288693E+01,5.697506E+01
22:45:00,8.833145E+02,0.000000E+00,2.727253E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799966E+01,2.737573E+01,2.309446E+01,5.113740E+01,1.594817E+02,0.000000E+00,4.929213E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799983E+01,2.725872E+01,2.304759E+01,5.169597E+01,8.056079E+02,0.000000E+00,2.487434E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799967E+01,2.731658E+01,2.300003E+01,5.202145E+01,1.536409E+02,0.000000E+00,4.748308E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799984E+01,2.734023E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.945761E+01,2.394001E+01,2.280483E+01,5.725924E+01
23:00:00,1.197422E+03,0.000000E+00,3.696879E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799944E+01,2.722308E+01,2.300182E+01,5.142486E+01,2.808273E+02,0.000000E+00,8.675233E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799963E+01,2.702442E+01,2.296037E+01,5.196960E+01,1.125250E+03,0.000000E+00,3.474175E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799946E+01,2.715594E+01,2.291177E+01,5.230021E+01,2.733378E+02,0.000000E+00,8.443432E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799964E+01,2.709540E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927698E+01,2.383106E+01,2.273422E+01,5.750493E+01
23:15:00,1.379067E+03,0.000000E+00,4.257261E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799935E+01,2.703148E+01,2.289140E+01,5.176989E+01,4.224151E+02,0.000000E+00,1.304613E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799950E+01,2.672692E+01,2.285671E+01,5.229695E+01,1.310306E+03,0.000000E+00,4.044995E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799936E+01,2.695288E+01,2.280650E+01,5.263489E+01,4.135907E+02,0.000000E+00,1.277312E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799952E+01,2.678258E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908820E+01,2.351632E+01,2.264912E+01,5.780260E+01
23:30:00,1.517370E+03,0.000000E+00,4.684191E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799926E+01,2.690230E+01,2.278715E+01,5.209801E+01,5.153751E+02,0.000000E+00,1.590994E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799937E+01,2.652483E+01,2.275837E+01,5.260964E+01,1.449173E+03,0.000000E+00,4.473667E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799926E+01,2.681381E+01,2.270699E+01,5.295347E+01,5.086430E+02,0.000000E+00,1.570212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799938E+01,2.656691E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893193E+01,2.313941E+01,2.256939E+01,5.808309E+01
23:45:00,2.031865E+03,0.000000E+00,6.322682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873790E+01,2.580327E+01,2.268703E+01,5.241533E+01,7.690737E+02,0.000000E+00,2.394883E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873844E+01,2.542657E+01,2.266352E+01,5.291325E+01,1.959190E+03,0.000000E+00,6.096694E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873802E+01,2.571223E+01,2.261124E+01,5.326210E+01,7.643166E+02,0.000000E+00,2.380142E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873847E+01,2.545160E+01,2.302149E+01,5.021931E+01,2.005507E+02,0.000000E+00,6.370281E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894920E+01,2.241117E+01,2.249340E+01,5.835186E+01
24:00:00,2.254429E+03,0.000000E+00,7.068687E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899929E+01,2.563043E+01,2.259054E+01,5.272323E+01,8.889644E+02,0.000000E+00,2.789008E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,2.530185E+01,2.257178E+01,5.320878E+01,2.178885E+03,0.000000E+00,6.831873E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899929E+01,2.554141E+01,2.251870E+01,5.356228E+01,8.852653E+02,0.000000E+00,2.777474E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,2.532015E+01,2.288839E+01,5.062571E+01,3.336958E+02,0.000000E+00,1.061318E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899982E+01,2.214167E+01,2.242049E+01,5.861102E+01
Peak,7.443459E+03,2.503607E+03,2.657802E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.053121E+03,2.227221E+03,1.107783E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.298163E+03,3.142417E+03,2.605090E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.863652E+03,2.323974E+03,1.033561E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.085076E+03,2.550182E+03,2.625329E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.229047E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.290761E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.184839E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.668279E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.201813E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
