Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.542437E+03,1.964841E+03,1.206673E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385347E+01,2.389726E+01,5.290679E+01,1.479042E+03,2.207723E+03,5.038122E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.378387E+01,2.389794E+01,4.959033E+01,3.423548E+03,2.827439E+03,1.166175E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380062E+01,2.389762E+01,5.108710E+01,1.487647E+03,9.178331E+02,5.067434E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379640E+01,2.389733E+01,5.271330E+01,2.504835E+03,2.253565E+03,8.532272E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.154214E+01,2.389694E+01,5.621213E+01
11:45:00,3.530175E+03,1.995245E+03,1.202496E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384810E+01,2.389800E+01,5.252111E+01,1.474838E+03,2.171606E+03,5.023802E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377869E+01,2.389844E+01,4.950273E+01,3.415721E+03,2.726684E+03,1.163509E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379665E+01,2.389821E+01,5.099958E+01,1.481489E+03,9.308917E+02,5.046458E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378916E+01,2.389803E+01,5.234343E+01,2.492394E+03,2.230181E+03,8.489899E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.154708E+01,2.389779E+01,5.583086E+01
12:00:00,3.519783E+03,2.017413E+03,1.198956E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384314E+01,2.389816E+01,5.220160E+01,1.471114E+03,2.117975E+03,5.011117E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377396E+01,2.389856E+01,4.950001E+01,3.408619E+03,2.626223E+03,1.161090E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379296E+01,2.389832E+01,5.097962E+01,1.476335E+03,9.404083E+02,5.028902E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378264E+01,2.389818E+01,5.204619E+01,2.481227E+03,2.201939E+03,8.451863E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.154888E+01,2.389792E+01,5.547920E+01
12:15:00,3.510838E+03,2.000675E+03,1.195909E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383864E+01,2.389838E+01,5.186789E+01,1.467797E+03,2.032266E+03,4.999819E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376968E+01,2.389874E+01,4.941835E+01,3.402175E+03,2.502562E+03,1.158894E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378956E+01,2.389850E+01,5.088367E+01,1.471949E+03,9.311169E+02,5.013963E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377684E+01,2.389840E+01,5.172798E+01,2.471127E+03,2.109524E+03,8.417460E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.154832E+01,2.389820E+01,5.511858E+01
12:30:00,3.503061E+03,1.975973E+03,1.193260E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383458E+01,2.389853E+01,5.126745E+01,1.464837E+03,1.930514E+03,4.989736E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376582E+01,2.389887E+01,4.903627E+01,3.396338E+03,2.391091E+03,1.156906E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378644E+01,2.389863E+01,5.044491E+01,1.468174E+03,9.186716E+02,5.001103E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377170E+01,2.389855E+01,5.112452E+01,2.461971E+03,2.012001E+03,8.386274E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.154598E+01,2.389844E+01,5.454945E+01
12:45:00,3.496243E+03,1.944509E+03,1.190938E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383094E+01,2.389811E+01,5.083763E+01,1.462188E+03,1.814798E+03,4.980712E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376232E+01,2.389880E+01,4.886524E+01,3.391051E+03,2.289520E+03,1.155105E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378357E+01,2.389829E+01,5.014295E+01,1.464893E+03,9.027142E+02,4.989927E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376716E+01,2.389819E+01,5.070204E+01,2.453649E+03,1.909012E+03,8.357928E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.154228E+01,2.389774E+01,5.408796E+01
13:00:00,3.490160E+03,1.907823E+03,1.188866E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382768E+01,2.389856E+01,5.028716E+01,1.459783E+03,1.688196E+03,4.972519E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375916E+01,2.389913E+01,4.877729E+01,3.386200E+03,2.196301E+03,1.153453E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378094E+01,2.389871E+01,4.978528E+01,1.461990E+03,8.842442E+02,4.980037E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376313E+01,2.389862E+01,5.017687E+01,2.445958E+03,1.802476E+03,8.331732E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.153760E+01,2.389825E+01,5.338916E+01
13:15:00,3.484735E+03,1.995300E+03,1.187017E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382475E+01,2.389887E+01,5.022497E+01,1.457607E+03,1.614607E+03,4.965108E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375629E+01,2.389919E+01,4.898957E+01,3.381776E+03,2.237014E+03,1.151946E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377853E+01,2.389895E+01,4.983622E+01,1.459417E+03,9.223752E+02,4.971274E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375956E+01,2.389889E+01,5.014388E+01,2.438900E+03,1.923032E+03,8.307689E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.153220E+01,2.389860E+01,5.315355E+01
13:30:00,3.479871E+03,2.087773E+03,1.185361E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382212E+01,2.389870E+01,5.068413E+01,1.455634E+03,1.542550E+03,4.958387E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375368E+01,2.389894E+01,4.963346E+01,3.377733E+03,2.288730E+03,1.150569E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377631E+01,2.389874E+01,5.038626E+01,1.457125E+03,9.631444E+02,4.963465E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375637E+01,2.389870E+01,5.064330E+01,2.432406E+03,2.052274E+03,8.285571E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.152634E+01,2.389843E+01,5.340226E+01
13:45:00,3.475491E+03,2.183706E+03,1.183869E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381975E+01,2.389848E+01,5.110170E+01,1.453839E+03,1.476311E+03,4.952272E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375131E+01,2.389872E+01,5.011817E+01,3.374031E+03,2.350156E+03,1.149308E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377428E+01,2.389850E+01,5.085470E+01,1.455071E+03,1.005746E+03,4.956467E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375353E+01,2.389847E+01,5.107594E+01,2.426418E+03,2.188321E+03,8.265174E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.152017E+01,2.389831E+01,5.375411E+01
14:00:00,3.471529E+03,2.282013E+03,1.182519E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381761E+01,2.389837E+01,5.126095E+01,1.452201E+03,1.428818E+03,4.946692E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374915E+01,2.389855E+01,5.035074E+01,3.370633E+03,2.418090E+03,1.148150E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377242E+01,2.389838E+01,5.105002E+01,1.453221E+03,1.049461E+03,4.950167E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375099E+01,2.389836E+01,5.123226E+01,2.420883E+03,2.328749E+03,8.246320E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.151384E+01,2.389822E+01,5.395814E+01
14:15:00,3.467929E+03,2.332705E+03,1.181293E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381568E+01,2.389826E+01,5.136909E+01,1.450701E+03,1.376525E+03,4.941584E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374718E+01,2.389833E+01,5.055399E+01,3.367506E+03,2.442278E+03,1.147085E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377070E+01,2.389828E+01,5.119310E+01,1.451548E+03,1.073459E+03,4.944467E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374870E+01,2.389826E+01,5.133768E+01,2.415754E+03,2.383517E+03,8.228849E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.150747E+01,2.389811E+01,5.412959E+01
14:30:00,3.464646E+03,2.382435E+03,1.180175E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381393E+01,2.389820E+01,5.162985E+01,1.449324E+03,1.342177E+03,4.936893E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374538E+01,2.389827E+01,5.089526E+01,3.364621E+03,2.468977E+03,1.146102E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376912E+01,2.389822E+01,5.148206E+01,1.450028E+03,1.102430E+03,4.939289E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374664E+01,2.389819E+01,5.159738E+01,2.410991E+03,2.439077E+03,8.212624E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.150112E+01,2.389804E+01,5.444864E+01
14:45:00,3.461642E+03,2.430656E+03,1.179151E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381233E+01,2.389737E+01,5.178481E+01,1.448056E+03,1.323376E+03,4.932573E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374373E+01,2.389755E+01,5.110979E+01,3.361952E+03,2.496978E+03,1.145193E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376767E+01,2.389740E+01,5.165946E+01,1.448641E+03,1.139720E+03,4.934567E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374477E+01,2.389737E+01,5.172280E+01,2.406558E+03,2.494427E+03,8.197525E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.149486E+01,2.389692E+01,5.467817E+01
15:00:00,3.458883E+03,2.477818E+03,1.178211E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381087E+01,2.389711E+01,5.191909E+01,1.446885E+03,1.308542E+03,4.928584E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374221E+01,2.389731E+01,5.131302E+01,3.359478E+03,2.525600E+03,1.144350E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376632E+01,2.389714E+01,5.182087E+01,1.447372E+03,1.188967E+03,4.930244E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374308E+01,2.389706E+01,5.177941E+01,2.402424E+03,2.550182E+03,8.183444E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.148874E+01,2.389665E+01,5.492650E+01
15:15:00,3.456341E+03,2.489754E+03,1.177345E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380954E+01,2.389696E+01,5.194502E+01,1.445801E+03,1.282742E+03,4.924890E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374080E+01,2.389716E+01,5.141100E+01,3.357179E+03,2.519717E+03,1.143567E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376507E+01,2.389699E+01,5.187426E+01,1.446207E+03,1.236210E+03,4.926274E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374153E+01,2.389684E+01,5.168239E+01,2.398562E+03,2.545349E+03,8.170290E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.148279E+01,2.389648E+01,5.505777E+01
15:30:00,3.453993E+03,2.497380E+03,1.176545E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380831E+01,2.389697E+01,5.195784E+01,1.444794E+03,1.258433E+03,4.921461E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373951E+01,2.389716E+01,5.149711E+01,3.355037E+03,2.509353E+03,1.142838E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376391E+01,2.389700E+01,5.191572E+01,1.445133E+03,1.294395E+03,4.922615E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374011E+01,2.389679E+01,5.153302E+01,2.394949E+03,2.536148E+03,8.157980E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.147703E+01,2.389655E+01,5.518466E+01
15:45:00,3.451817E+03,2.502127E+03,1.175804E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380718E+01,2.389694E+01,5.196369E+01,1.443858E+03,1.235595E+03,4.918271E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373831E+01,2.389714E+01,5.157750E+01,3.353039E+03,2.495443E+03,1.142157E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376284E+01,2.389698E+01,5.195204E+01,1.444140E+03,1.362890E+03,4.919234E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373881E+01,2.389672E+01,5.135104E+01,2.391562E+03,2.524789E+03,8.146444E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.147147E+01,2.389648E+01,5.528985E+01
16:00:00,2.588059E+03,2.503607E+03,8.815796E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897547E+01,2.672023E+01,2.389691E+01,5.195547E+01,1.082547E+03,1.213751E+03,3.687524E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914703E+01,2.635595E+01,2.389711E+01,5.164374E+01,2.514040E+03,2.477780E+03,8.563658E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901648E+01,2.660241E+01,2.389695E+01,5.197602E+01,1.082739E+03,1.439896E+03,3.688177E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914680E+01,2.635678E+01,2.389666E+01,5.114458E+01,1.792417E+03,2.511235E+03,6.105560E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013316E+01,2.241927E+01,2.389640E+01,5.535117E+01
16:15:00,1.724864E+03,2.482812E+03,5.875463E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771217E+01,2.855631E+01,2.389689E+01,5.193456E+01,7.214780E+02,1.184248E+03,2.457600E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802862E+01,2.790368E+01,2.389709E+01,5.169537E+01,1.675556E+03,2.437403E+03,5.707502E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776845E+01,2.840245E+01,2.389693E+01,5.198847E+01,7.215940E+02,1.525762E+03,2.457995E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802819E+01,2.790492E+01,2.389664E+01,5.092882E+01,1.194144E+03,2.459373E+03,4.067646E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944994E+01,2.309017E+01,2.389634E+01,5.536882E+01
16:30:00,8.621893E+02,2.458722E+03,2.936905E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.709311E+01,2.936258E+01,2.389705E+01,5.199226E+01,3.606340E+02,1.154926E+03,1.228442E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.747265E+01,2.857032E+01,2.389722E+01,5.181719E+01,8.375528E+02,2.393381E+03,2.852984E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.715113E+01,2.920079E+01,2.389709E+01,5.208257E+01,3.606868E+02,1.624073E+03,1.228622E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.747215E+01,2.857171E+01,2.389718E+01,5.073827E+01,5.966881E+02,2.405202E+03,2.032515E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912339E+01,2.329815E+01,2.389668E+01,5.553039E+01
16:45:00,0.000000E+00,2.431399E+03,0.000000E+00,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.666299E+01,2.978703E+01,2.389703E+01,5.206584E+01,0.000000E+00,1.124391E+03,0.000000E+00,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707151E+01,2.892276E+01,2.389720E+01,5.195017E+01,0.000000E+00,2.343298E+03,0.000000E+00,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.671918E+01,2.962611E+01,2.389708E+01,5.219541E+01,0.000000E+00,1.734994E+03,0.000000E+00,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707101E+01,2.892418E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890674E+01,2.330917E+01,2.389663E+01,5.573851E+01
17:00:00,0.000000E+00,2.399486E+03,0.000000E+00,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635827E+01,2.984994E+01,2.389698E+01,5.211025E+01,0.000000E+00,1.093044E+03,0.000000E+00,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677721E+01,2.895614E+01,2.389716E+01,5.205935E+01,0.000000E+00,2.288764E+03,0.000000E+00,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641127E+01,2.969466E+01,2.389704E+01,5.228700E+01,0.000000E+00,1.853490E+03,0.000000E+00,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677673E+01,2.895751E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874390E+01,2.314093E+01,2.389653E+01,5.590354E+01
17:15:00,0.000000E+00,2.401979E+03,0.000000E+00,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617044E+01,2.975139E+01,2.389695E+01,5.212612E+01,0.000000E+00,1.077866E+03,0.000000E+00,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658007E+01,2.887066E+01,2.389712E+01,5.214173E+01,0.000000E+00,2.269476E+03,0.000000E+00,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622204E+01,2.959930E+01,2.389700E+01,5.235149E+01,0.000000E+00,1.982186E+03,0.000000E+00,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657963E+01,2.887196E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863883E+01,2.293766E+01,2.389644E+01,5.600163E+01
17:30:00,0.000000E+00,2.399734E+03,0.000000E+00,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597173E+01,2.941015E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636926E+01,2.855123E+01,2.389711E+01,5.221002E+01,0.000000E+00,2.247004E+03,0.000000E+00,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602146E+01,2.926345E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636887E+01,2.855243E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852037E+01,2.255164E+01,2.389638E+01,5.604650E+01
17:45:00,0.000000E+00,2.390759E+03,0.000000E+00,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580143E+01,2.899726E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618629E+01,2.816304E+01,2.389711E+01,5.227593E+01,0.000000E+00,2.223266E+03,0.000000E+00,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.584963E+01,2.885566E+01,2.389699E+01,5.244940E+01,0.000000E+00,2.211218E+03,0.000000E+00,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618594E+01,2.816415E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841509E+01,2.213659E+01,2.389634E+01,5.605945E+01
18:00:00,0.000000E+00,2.373238E+03,0.000000E+00,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565253E+01,2.855571E+01,2.389696E+01,5.216025E+01,0.000000E+00,1.028575E+03,0.000000E+00,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602501E+01,2.774649E+01,2.389711E+01,5.234579E+01,0.000000E+00,2.193259E+03,0.000000E+00,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.569924E+01,2.841920E+01,2.389700E+01,5.250260E+01,0.000000E+00,2.306180E+03,0.000000E+00,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602469E+01,2.774751E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832008E+01,2.171920E+01,2.389632E+01,5.605682E+01
18:15:00,4.183090E+03,2.212899E+03,1.480889E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431708E+01,1.877404E+01,2.389699E+01,5.219826E+01,1.834520E+03,9.488872E+02,6.543597E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.432930E+01,1.873524E+01,2.389713E+01,5.242945E+01,4.109663E+03,2.024271E+03,1.453987E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.432737E+01,1.873013E+01,2.389702E+01,5.257129E+01,1.834572E+03,2.323974E+03,6.543763E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.432927E+01,1.873542E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817122E+01,2.115052E+01,2.389632E+01,5.604841E+01
18:30:00,4.183090E+03,2.029548E+03,1.480889E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073779E+01,2.355836E+01,2.389763E+01,5.185758E+01,1.834520E+03,8.608905E+02,6.543597E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073303E+01,2.354395E+01,2.389777E+01,5.212016E+01,4.109663E+03,1.836916E+03,1.453987E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.079101E+01,2.344132E+01,2.389771E+01,5.227572E+01,1.834572E+03,2.315684E+03,6.543763E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073295E+01,2.354422E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811943E+01,2.097204E+01,2.389771E+01,5.588513E+01
18:45:00,4.183090E+03,1.827033E+03,1.480889E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773188E+01,2.804429E+01,2.389797E+01,5.146665E+01,1.834520E+03,7.662747E+02,6.543597E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791546E+01,2.769238E+01,2.389808E+01,5.175420E+01,4.109663E+03,1.634951E+03,1.453987E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779934E+01,2.787791E+01,2.389802E+01,5.192115E+01,1.834572E+03,2.280619E+03,6.543763E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791533E+01,2.769279E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811270E+01,2.070340E+01,2.389794E+01,5.570439E+01
19:00:00,7.892471E+03,1.609277E+03,2.828670E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446760E+01,1.950836E+01,2.389826E+01,5.123984E+01,3.460839E+03,6.672583E+02,1.248224E-01,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448011E+01,1.949091E+01,2.389835E+01,5.155010E+01,7.743633E+03,1.423258E+03,2.774395E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.447883E+01,1.946895E+01,2.389829E+01,5.171155E+01,3.460918E+03,2.213982E+03,1.248250E-01,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448010E+01,1.949099E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811037E+01,2.045114E+01,2.389807E+01,5.559021E+01
19:15:00,3.709381E+03,1.419191E+03,1.347781E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.092187E+01,2.412906E+01,2.389847E+01,5.119834E+01,1.626318E+03,5.813685E+02,5.938641E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096923E+01,2.405583E+01,2.389854E+01,5.153044E+01,3.633970E+03,1.242315E+03,1.320408E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097682E+01,2.401661E+01,2.389847E+01,5.167389E+01,1.626346E+03,2.130650E+03,5.938733E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096918E+01,2.405596E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810567E+01,2.022358E+01,2.389816E+01,5.555672E+01
19:30:00,3.709381E+03,1.221297E+03,1.347781E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801588E+01,2.851453E+01,2.389895E+01,5.067266E+01,1.626318E+03,4.920389E+02,5.938641E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825519E+01,2.808011E+01,2.389903E+01,5.100852E+01,3.633970E+03,1.053639E+03,1.320408E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808722E+01,2.835036E+01,2.389900E+01,5.116144E+01,1.626346E+03,2.008123E+03,5.938733E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825511E+01,2.808032E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812541E+01,1.993767E+01,2.389918E+01,5.517266E+01
19:45:00,3.709381E+03,1.016065E+03,1.347781E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.689230E+01,3.027236E+01,2.389923E+01,4.998407E+01,1.626318E+03,3.989392E+02,5.938641E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724164E+01,2.959564E+01,2.389931E+01,5.031560E+01,3.633970E+03,8.563821E+02,1.320408E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.696085E+01,3.010227E+01,2.389927E+01,5.048320E+01,1.626346E+03,1.837785E+03,5.938733E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724156E+01,2.959587E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813197E+01,1.972748E+01,2.389937E+01,5.464328E+01
20:00:00,3.846289E+03,8.002549E+02,1.379534E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.441086E+01,1.976672E+01,2.389949E+01,4.940730E+01,1.668591E+03,3.013878E+02,6.026934E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442762E+01,1.974052E+01,2.389954E+01,4.973396E+01,3.770006E+03,6.488178E+02,1.351891E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442234E+01,1.973251E+01,2.389951E+01,4.990660E+01,1.668606E+03,1.604997E+03,6.026983E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442761E+01,1.974056E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811472E+01,1.945587E+01,2.389952E+01,5.415088E+01
20:15:00,3.846289E+03,6.120557E+02,1.379534E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.092703E+01,2.431836E+01,2.389969E+01,4.901655E+01,1.668591E+03,2.189632E+02,6.026934E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097954E+01,2.423041E+01,2.389972E+01,4.933980E+01,3.770006E+03,4.713393E+02,1.351891E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.098304E+01,2.421036E+01,2.389969E+01,4.950804E+01,1.668606E+03,1.323465E+03,6.026983E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097951E+01,2.423047E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809453E+01,1.926325E+01,2.389964E+01,5.376118E+01
20:30:00,3.855375E+03,4.301694E+02,1.382253E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805458E+01,2.868181E+01,2.389990E+01,4.882021E+01,1.668591E+03,1.412441E+02,6.026934E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830286E+01,2.822144E+01,2.389993E+01,4.915477E+01,3.770006E+03,3.029292E+02,1.351891E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812684E+01,2.852314E+01,2.389993E+01,4.932027E+01,1.668606E+03,1.019496E+03,6.026983E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830282E+01,2.822154E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810364E+01,1.901373E+01,2.380516E+01,5.390829E+01
20:45:00,4.041403E+03,2.576122E+02,1.438005E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.721047E+01,2.996279E+01,2.389995E+01,4.873945E+01,1.691925E+03,7.346110E+01,6.096855E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.736115E+01,2.962906E+01,2.389998E+01,4.909751E+01,3.934533E+03,1.562315E+02,1.401243E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724466E+01,2.986339E+01,2.389998E+01,4.926340E+01,1.691946E+03,7.382151E+02,6.096922E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.736113E+01,2.962913E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810703E+01,1.882938E+01,2.373639E+01,5.410159E+01
21:00:00,4.611804E+02,1.073409E+02,1.381198E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699987E+01,3.000494E+01,2.389998E+01,4.871436E+01,1.036149E+02,2.037514E+01,3.102465E-03,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699998E+01,2.987406E+01,2.387115E+01,4.917987E+01,4.173268E+02,4.056644E+01,1.250289E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699988E+01,2.995989E+01,2.386659E+01,4.936032E+01,1.036240E+02,5.049923E+02,3.102738E-03,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699998E+01,2.987411E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810768E+01,1.856865E+01,2.367569E+01,5.430953E+01
21:15:00,7.373718E+02,4.602317E+01,2.207983E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699966E+01,2.980282E+01,2.385877E+01,4.883382E+01,1.915822E+02,4.679892E+00,5.735796E-03,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699976E+01,2.964343E+01,2.381178E+01,4.936540E+01,6.788815E+02,8.624324E+00,2.033259E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699967E+01,2.975487E+01,2.380530E+01,4.955270E+01,1.915941E+02,3.595993E+02,5.736153E-03,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699976E+01,2.964348E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808961E+01,1.841068E+01,2.356983E+01,5.467023E+01
21:30:00,1.042536E+03,1.197705E+01,3.121498E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699962E+01,2.938356E+01,2.377386E+01,4.908371E+01,2.983472E+02,0.000000E+00,8.931835E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699972E+01,2.914335E+01,2.369068E+01,4.972784E+01,9.782038E+02,0.000000E+00,2.929287E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699963E+01,2.932530E+01,2.367965E+01,4.993023E+01,2.983614E+02,2.555137E+02,8.932264E-03,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699972E+01,2.914340E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805749E+01,1.805648E+01,2.343499E+01,5.511832E+01
21:45:00,1.185909E+03,0.000000E+00,3.550047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699950E+01,2.902779E+01,2.361471E+01,4.955631E+01,3.923320E+02,0.000000E+00,1.174458E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699960E+01,2.871657E+01,2.352718E+01,5.022008E+01,1.128889E+03,0.000000E+00,3.379356E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699951E+01,2.895890E+01,2.350454E+01,5.045985E+01,3.923421E+02,1.644807E+02,1.174488E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699960E+01,2.871662E+01,2.390000E+01,4.762787E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802168E+01,1.769702E+01,2.325450E+01,5.572215E+01
22:00:00,1.260012E+03,0.000000E+00,3.771862E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699942E+01,2.874834E+01,2.346167E+01,5.001565E+01,4.361345E+02,0.000000E+00,1.305578E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699951E+01,2.838186E+01,2.338666E+01,5.064746E+01,1.202258E+03,0.000000E+00,3.598976E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699943E+01,2.866961E+01,2.335327E+01,5.092238E+01,4.361430E+02,8.906953E+01,1.305603E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699951E+01,2.838192E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798811E+01,1.734527E+01,2.310674E+01,5.622198E+01
22:15:00,1.332134E+03,0.000000E+00,3.987753E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699936E+01,2.853380E+01,2.332575E+01,5.042758E+01,4.772879E+02,0.000000E+00,1.428768E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699944E+01,2.812637E+01,2.326161E+01,5.103133E+01,1.275144E+03,0.000000E+00,3.817154E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699936E+01,2.844625E+01,2.322163E+01,5.132888E+01,4.772946E+02,3.980631E+01,1.428788E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699944E+01,2.812642E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795843E+01,1.700386E+01,2.299068E+01,5.661818E+01
22:30:00,1.372510E+03,0.000000E+00,4.108608E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699930E+01,2.836864E+01,2.319674E+01,5.082213E+01,5.034699E+02,0.000000E+00,1.507141E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699938E+01,2.793126E+01,2.314201E+01,5.140155E+01,1.316662E+03,0.000000E+00,3.941427E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699931E+01,2.827324E+01,2.309778E+01,5.171466E+01,5.034752E+02,1.122595E+01,1.507157E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699938E+01,2.793131E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793260E+01,1.667198E+01,2.288693E+01,5.697506E+01
22:45:00,1.043108E+03,0.000000E+00,3.122540E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.653466E+01,2.891176E+01,2.309446E+01,5.113740E+01,3.861511E+02,0.000000E+00,1.155945E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.660947E+01,2.830268E+01,2.304759E+01,5.169597E+01,1.001449E+03,0.000000E+00,2.997835E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654795E+01,2.878193E+01,2.300003E+01,5.202145E+01,3.861546E+02,0.000000E+00,1.155955E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.660946E+01,2.830273E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.789964E+01,1.624615E+01,2.280483E+01,5.725924E+01
23:00:00,4.744685E+03,0.000000E+00,1.653734E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436627E+01,1.929394E+01,2.300182E+01,5.142486E+01,2.059296E+03,0.000000E+00,7.232399E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436315E+01,1.919509E+01,2.296037E+01,5.196960E+01,4.651503E+03,0.000000E+00,1.620935E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.437444E+01,1.924398E+01,2.291177E+01,5.230021E+01,2.059299E+03,0.000000E+00,7.232409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436315E+01,1.919510E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787381E+01,1.600952E+01,2.273422E+01,5.750493E+01
23:15:00,4.553858E+03,0.000000E+00,1.599738E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.095922E+01,2.379205E+01,2.289140E+01,5.176989E+01,1.989684E+03,0.000000E+00,7.035797E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091315E+01,2.376604E+01,2.285671E+01,5.229695E+01,4.463874E+03,0.000000E+00,1.567701E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099012E+01,2.370092E+01,2.280650E+01,5.263489E+01,1.989686E+03,0.000000E+00,7.035805E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091315E+01,2.376606E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786562E+01,1.585962E+01,2.264912E+01,5.780260E+01
23:30:00,4.199233E+03,0.000000E+00,1.493581E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781482E+01,2.855840E+01,2.278715E+01,5.209801E+01,1.856737E+03,0.000000E+00,6.637821E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795299E+01,2.819649E+01,2.275837E+01,5.260964E+01,4.123034E+03,0.000000E+00,1.465671E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787652E+01,2.839237E+01,2.270699E+01,5.295347E+01,1.856738E+03,0.000000E+00,6.637825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795299E+01,2.819651E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.789746E+01,1.564930E+01,2.256939E+01,5.808309E+01
23:45:00,8.027983E+03,0.000000E+00,2.878228E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.453085E+01,1.957454E+01,2.268703E+01,5.241533E+01,3.528623E+03,0.000000E+00,1.271508E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.452136E+01,1.955142E+01,2.266352E+01,5.291325E+01,7.876315E+03,0.000000E+00,2.822826E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.454158E+01,1.953548E+01,2.261124E+01,5.326210E+01,3.528625E+03,0.000000E+00,1.271509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.452136E+01,1.955142E+01,2.302149E+01,5.021931E+01,4.901094E+03,0.000000E+00,1.754084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459878E+01,1.483093E+01,2.249340E+01,5.835186E+01
24:00:00,4.090226E+03,0.000000E+00,1.468085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105562E+01,2.405718E+01,2.259054E+01,5.272323E+01,1.760863E+03,0.000000E+00,6.361189E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104318E+01,2.403672E+01,2.257178E+01,5.320878E+01,3.993212E+03,0.000000E+00,1.433724E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109096E+01,2.397354E+01,2.251870E+01,5.356228E+01,1.760864E+03,0.000000E+00,6.361193E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104318E+01,2.403673E+01,2.288839E+01,5.062571E+01,4.901094E+03,0.000000E+00,1.754084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.252097E+01,1.742417E+01,2.242049E+01,5.861102E+01
Peak,8.027983E+03,2.503607E+03,2.878228E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.528623E+03,2.227221E+03,1.271508E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.876315E+03,3.142417E+03,2.822826E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.528625E+03,2.323974E+03,1.271509E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.014267E+03,2.550182E+03,2.127664E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.413914E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.066389E-01,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.367449E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.066390E-01,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.784431E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
