Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.851251E+03,0.000000E+00,9.545263E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.652580E+01,3.127664E+01,2.249766E+01,5.302151E+01,1.434423E+03,0.000000E+00,4.877692E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782037E+01,2.842169E+01,2.248321E+01,5.349583E+01,2.553477E+03,0.000000E+00,8.687397E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658142E+01,3.113256E+01,2.242938E+01,5.385384E+01,1.151872E+03,0.000000E+00,3.910855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782062E+01,2.842103E+01,2.276200E+01,5.101501E+01,7.587410E+01,0.000000E+00,2.421493E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808290E+01,1.996611E+01,2.235052E+01,5.886097E+01
00:30:00,6.300934E+02,0.000000E+00,2.010087E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.614026E+01,3.172023E+01,2.240915E+01,5.330756E+01,2.293458E+02,0.000000E+00,7.365583E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.693816E+01,2.972938E+01,2.239840E+01,5.377236E+01,5.595711E+02,0.000000E+00,1.791729E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617128E+01,3.161986E+01,2.234398E+01,5.413426E+01,2.177609E+02,0.000000E+00,7.001180E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.693843E+01,2.972865E+01,2.264316E+01,5.138416E+01,7.587410E+01,0.000000E+00,2.421493E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806821E+01,1.979050E+01,2.228351E+01,5.910145E+01
00:45:00,7.387896E+02,0.000000E+00,2.326089E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601834E+01,3.164415E+01,2.232468E+01,5.358214E+01,2.293458E+02,0.000000E+00,7.365583E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648096E+01,3.026456E+01,2.231706E+01,5.403907E+01,6.559709E+02,0.000000E+00,2.072057E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602699E+01,3.158280E+01,2.226225E+01,5.440421E+01,2.177609E+02,0.000000E+00,7.001180E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648123E+01,3.026382E+01,2.253146E+01,5.173389E+01,7.587410E+01,0.000000E+00,2.421493E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804817E+01,1.961588E+01,2.221929E+01,5.933298E+01
01:00:00,2.693794E+02,0.000000E+00,7.829752E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599989E+01,3.122111E+01,2.224368E+01,5.384695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617330E+01,3.033106E+01,2.223876E+01,5.429724E+01,2.316864E+02,0.000000E+00,6.734229E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599990E+01,3.116902E+01,2.218364E+01,5.466524E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617355E+01,3.033035E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801659E+01,1.934870E+01,2.215767E+01,5.955609E+01
01:15:00,4.232781E+02,0.000000E+00,1.230126E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,3.085575E+01,2.216576E+01,5.410310E+01,2.981578E+01,0.000000E+00,8.668230E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602051E+01,3.015652E+01,2.216322E+01,5.454761E+01,3.742941E+02,0.000000E+00,1.087769E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599981E+01,3.079635E+01,2.210783E+01,5.491832E+01,2.977213E+01,0.000000E+00,8.655599E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602074E+01,3.015586E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798159E+01,1.912228E+01,2.209851E+01,5.977116E+01
01:30:00,1.389772E+03,0.000000E+00,4.147787E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772756E+01,2.753012E+01,2.209235E+01,5.434566E+01,4.524899E+02,0.000000E+00,1.360657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773027E+01,2.691252E+01,2.209161E+01,5.478617E+01,1.334144E+03,0.000000E+00,3.982930E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773017E+01,2.746199E+01,2.203627E+01,5.515843E+01,4.524295E+02,0.000000E+00,1.360479E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773028E+01,2.691225E+01,2.223425E+01,5.267753E+01,6.535527E+01,0.000000E+00,2.016134E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799234E+01,1.858538E+01,2.204173E+01,5.997844E+01
01:45:00,1.736842E+03,0.000000E+00,5.238760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799950E+01,2.733299E+01,2.202316E+01,5.457541E+01,6.371276E+02,0.000000E+00,1.930643E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799945E+01,2.682324E+01,2.202352E+01,5.501409E+01,1.674441E+03,0.000000E+00,5.050708E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799951E+01,2.726655E+01,2.196846E+01,5.538706E+01,6.370505E+02,0.000000E+00,1.930413E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799945E+01,2.682300E+01,2.214776E+01,5.295576E+01,1.148063E+02,0.000000E+00,3.542735E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799993E+01,1.842096E+01,2.198724E+01,6.017810E+01
02:00:00,2.272240E+03,0.000000E+00,6.914555E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799922E+01,2.744817E+01,2.195715E+01,5.479562E+01,9.101781E+02,0.000000E+00,2.773557E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799920E+01,2.699480E+01,2.195831E+01,5.523337E+01,2.202744E+03,0.000000E+00,6.702656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799923E+01,2.738103E+01,2.190375E+01,5.560622E+01,9.100907E+02,0.000000E+00,2.773296E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799920E+01,2.699457E+01,2.206643E+01,5.321888E+01,1.782610E+02,0.000000E+00,5.501636E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799981E+01,1.836861E+01,2.193497E+01,6.037032E+01
02:15:00,2.704380E+03,0.000000E+00,8.276506E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799891E+01,2.760771E+01,2.189398E+01,5.500729E+01,1.119261E+03,0.000000E+00,3.424354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799887E+01,2.724238E+01,2.189567E+01,5.544492E+01,2.628164E+03,0.000000E+00,8.041811E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799891E+01,2.753741E+01,2.184159E+01,5.581765E+01,1.119209E+03,0.000000E+00,3.424194E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799887E+01,2.724218E+01,2.198972E+01,5.346845E+01,2.336122E+02,0.000000E+00,7.210372E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799975E+01,1.815661E+01,2.188485E+01,6.055529E+01
02:30:00,1.703941E+03,0.000000E+00,5.260110E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700095E+01,2.921532E+01,2.183408E+01,5.520883E+01,6.965871E+02,0.000000E+00,2.150380E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710402E+01,2.869683E+01,2.183600E+01,5.564732E+01,1.649057E+03,0.000000E+00,5.090680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702134E+01,2.910045E+01,2.178257E+01,5.601925E+01,6.965518E+02,0.000000E+00,2.150271E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710404E+01,2.869660E+01,2.191776E+01,5.370374E+01,1.682569E+02,0.000000E+00,5.194237E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794598E+01,1.783363E+01,2.183681E+01,6.073319E+01
02:45:00,4.449456E+03,0.000000E+00,1.516469E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448345E+01,1.934013E+01,2.177732E+01,5.540059E+01,2.248184E+03,0.000000E+00,7.847826E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.440507E+01,1.947740E+01,2.177919E+01,5.584075E+01,4.369385E+03,0.000000E+00,1.488834E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448959E+01,1.930095E+01,2.172656E+01,5.621132E+01,2.248157E+03,0.000000E+00,7.847738E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.440508E+01,1.947734E+01,2.185025E+01,5.392555E+01,1.188059E+02,0.000000E+00,3.667637E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.789747E+01,1.763743E+01,2.179077E+01,6.090425E+01
03:00:00,3.787320E+03,0.000000E+00,1.312065E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.038503E+01,2.505108E+01,2.172327E+01,5.558391E+01,1.975134E+03,0.000000E+00,7.004912E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041572E+01,2.522752E+01,2.172493E+01,5.602622E+01,3.725052E+03,0.000000E+00,1.289926E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.043375E+01,2.494410E+01,2.167314E+01,5.639520E+01,1.975117E+03,0.000000E+00,7.004855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041573E+01,2.522747E+01,2.178667E+01,5.413538E+01,4.988453E+03,0.000000E+00,1.782905E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459845E+01,1.553818E+01,2.174665E+01,6.106865E+01
03:15:00,5.806523E+03,0.000000E+00,2.099589E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460739E+01,1.968014E+01,2.167159E+01,5.575981E+01,1.736235E+03,0.000000E+00,6.267433E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800308E+01,2.899946E+01,2.167298E+01,5.620447E+01,3.157025E+03,0.000000E+00,1.114576E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786329E+01,2.894952E+01,2.162200E+01,5.657187E+01,1.736226E+03,0.000000E+00,6.267402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800311E+01,2.899937E+01,2.172660E+01,5.433446E+01,4.933101E+03,0.000000E+00,1.765818E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.231743E+01,1.825075E+01,2.170439E+01,6.122660E+01
03:30:00,5.806523E+03,0.000000E+00,2.099589E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070827E+01,2.470681E+01,2.162209E+01,5.592888E+01,3.340956E+03,0.000000E+00,1.213048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448798E+01,1.991225E+01,2.162318E+01,5.637593E+01,6.749284E+03,0.000000E+00,2.420326E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448639E+01,1.981166E+01,2.157297E+01,5.674185E+01,3.340941E+03,0.000000E+00,1.213042E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448798E+01,1.991223E+01,2.166975E+01,5.452365E+01,4.933101E+03,0.000000E+00,1.765818E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046205E+01,2.020053E+01,2.166392E+01,6.137831E+01
03:45:00,2.605242E+03,0.000000E+00,9.684336E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.818895E+01,2.852487E+01,2.157463E+01,5.609154E+01,1.604721E+03,0.000000E+00,5.863043E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083127E+01,2.466275E+01,2.157541E+01,5.654095E+01,3.592259E+03,0.000000E+00,1.305749E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.081945E+01,2.457538E+01,2.152592E+01,5.690551E+01,1.604715E+03,0.000000E+00,5.863022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083128E+01,2.466272E+01,2.161585E+01,5.470370E+01,4.933101E+03,0.000000E+00,1.765818E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.924126E+01,2.151516E+01,2.162516E+01,6.152401E+01
04:00:00,4.868096E+03,0.000000E+00,1.729156E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170916E+01,2.306988E+01,2.152906E+01,5.624821E+01,2.780631E+03,0.000000E+00,1.022296E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467223E+01,1.961259E+01,2.152954E+01,5.669991E+01,5.508972E+03,0.000000E+00,1.981886E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.290184E+01,2.161262E+01,2.148071E+01,5.706324E+01,2.780622E+03,0.000000E+00,1.022293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467223E+01,1.961259E+01,2.156466E+01,5.487532E+01,1.650080E+03,0.000000E+00,5.475312E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093096E+01,2.008031E+01,2.158803E+01,6.166393E+01
04:15:00,2.262854E+03,0.000000E+00,7.607223E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919906E+01,2.670266E+01,2.148536E+01,5.639893E+01,2.780631E+03,0.000000E+00,1.022296E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114844E+01,2.405035E+01,2.148555E+01,5.685281E+01,5.508972E+03,0.000000E+00,1.981886E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.992809E+01,2.566906E+01,2.143733E+01,5.721505E+01,2.780622E+03,0.000000E+00,1.022293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114845E+01,2.405033E+01,2.151605E+01,5.503884E+01,1.650080E+03,0.000000E+00,5.475312E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.992467E+01,2.130347E+01,2.155256E+01,6.179791E+01
04:30:00,4.995863E+03,0.000000E+00,1.758556E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462923E+01,1.955748E+01,2.144400E+01,5.654198E+01,1.175910E+03,0.000000E+00,4.359921E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.857159E+01,2.781537E+01,2.144376E+01,5.699853E+01,4.470214E+03,0.000000E+00,1.617697E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467460E+01,1.953667E+01,2.139623E+01,5.735934E+01,1.175907E+03,0.000000E+00,4.359909E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.857160E+01,2.781534E+01,2.147024E+01,5.519345E+01,1.650080E+03,0.000000E+00,5.475312E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901290E+01,2.224360E+01,2.151862E+01,6.192646E+01
04:45:00,4.995863E+03,0.000000E+00,1.758556E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070523E+01,2.475079E+01,2.140486E+01,5.667773E+01,2.696638E+03,0.000000E+00,9.935953E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.456576E+01,1.965556E+01,2.140403E+01,5.713746E+01,4.470214E+03,0.000000E+00,1.617697E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083269E+01,2.455716E+01,2.135727E+01,5.749645E+01,2.696632E+03,0.000000E+00,9.935932E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.456576E+01,1.965555E+01,2.142702E+01,5.533977E+01,6.093986E+03,0.000000E+00,2.159579E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468703E+01,1.746616E+01,2.148607E+01,6.204999E+01
05:00:00,2.733009E+03,0.000000E+00,9.978333E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824232E+01,2.849449E+01,2.136756E+01,5.680741E+01,1.520727E+03,0.000000E+00,5.576032E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103161E+01,2.415905E+01,2.136607E+01,5.727052E+01,2.553501E+03,0.000000E+00,9.415606E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.840336E+01,2.820359E+01,2.132013E+01,5.762753E+01,1.520724E+03,0.000000E+00,5.576023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103162E+01,2.415904E+01,2.138604E+01,5.547891E+01,4.443906E+03,0.000000E+00,1.612048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254181E+01,1.994372E+01,2.145486E+01,6.216871E+01
05:15:00,6.209421E+03,0.000000E+00,2.267288E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.451525E+01,1.983312E+01,2.133187E+01,5.693186E+01,1.520727E+03,0.000000E+00,5.576032E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.858473E+01,2.773176E+01,2.132971E+01,5.739832E+01,5.919135E+03,0.000000E+00,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.453424E+01,1.979705E+01,2.128456E+01,5.775339E+01,1.520724E+03,0.000000E+00,5.576023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.858473E+01,2.773174E+01,2.134705E+01,5.561165E+01,4.443906E+03,0.000000E+00,1.612048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076898E+01,2.193099E+01,2.142495E+01,6.228272E+01
05:30:00,3.950993E+03,0.000000E+00,1.431563E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.202286E+01,2.295127E+01,2.130016E+01,5.704267E+01,1.520727E+03,0.000000E+00,5.576032E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.751360E+01,2.929013E+01,2.129670E+01,5.751463E+01,3.810562E+03,0.000000E+00,1.382453E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.204424E+01,2.290107E+01,2.125279E+01,5.786604E+01,1.520724E+03,0.000000E+00,5.576023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.751361E+01,2.929011E+01,2.131176E+01,5.573210E+01,4.443906E+03,0.000000E+00,1.612048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.958833E+01,2.329608E+01,2.139631E+01,6.239213E+01
05:45:00,4.011996E+03,0.000000E+00,1.450404E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902743E+01,2.726094E+01,2.127265E+01,5.713897E+01,2.058992E+02,0.000000E+00,6.323561E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795697E+01,2.829129E+01,2.126708E+01,5.761922E+01,3.855799E+03,0.000000E+00,1.396424E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907534E+01,2.715220E+01,2.122503E+01,5.796466E+01,2.058977E+02,0.000000E+00,6.323516E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795697E+01,2.829128E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898233E+01,2.385111E+01,2.136892E+01,6.249694E+01
06:00:00,4.246388E+03,0.000000E+00,1.523070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824437E+01,2.840130E+01,2.124830E+01,5.722441E+01,3.700205E+02,0.000000E+00,1.139057E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800293E+01,2.809113E+01,2.124017E+01,5.771441E+01,4.064836E+03,0.000000E+00,1.461170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825935E+01,2.834019E+01,2.120032E+01,5.805262E+01,3.700184E+02,0.000000E+00,1.139051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800293E+01,2.809112E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878813E+01,2.391869E+01,2.134280E+01,6.259710E+01
06:15:00,1.161645E+03,0.000000E+00,3.745279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799986E+01,2.848938E+01,2.122658E+01,5.730072E+01,5.534744E+02,0.000000E+00,1.705393E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799968E+01,2.789284E+01,2.121585E+01,5.780062E+01,1.072502E+03,0.000000E+00,3.460074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799987E+01,2.844607E+01,2.117821E+01,5.813148E+01,5.534717E+02,0.000000E+00,1.705384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799968E+01,2.789283E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862831E+01,2.376804E+01,2.131796E+01,6.269251E+01
06:30:00,1.102006E+03,0.000000E+00,3.405142E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799957E+01,2.831228E+01,2.121073E+01,5.735647E+01,7.363412E+02,0.000000E+00,2.269911E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799943E+01,2.776904E+01,2.119644E+01,5.786948E+01,1.019498E+03,0.000000E+00,3.149478E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799957E+01,2.826300E+01,2.116170E+01,5.819041E+01,7.363380E+02,0.000000E+00,2.269902E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799943E+01,2.776903E+01,2.120473E+01,5.609924E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.854941E+01,2.358950E+01,2.129442E+01,6.278306E+01
06:45:00,2.751442E+03,0.000000E+00,8.858325E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066737E+01,2.410688E+01,2.120034E+01,5.739305E+01,1.291808E+03,0.000000E+00,4.150358E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066344E+01,2.385742E+01,2.118154E+01,5.792244E+01,2.647680E+03,0.000000E+00,8.526640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067031E+01,2.405535E+01,2.115043E+01,5.823069E+01,1.291806E+03,0.000000E+00,4.150352E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066344E+01,2.385741E+01,2.118883E+01,5.615402E+01,1.771781E+03,0.000000E+00,5.810045E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078568E+01,2.085744E+01,2.127224E+01,6.286854E+01
07:00:00,2.937163E+03,0.000000E+00,9.473593E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951160E+01,2.585245E+01,2.119428E+01,5.741439E+01,1.302383E+03,0.000000E+00,4.201668E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.950877E+01,2.562532E+01,2.117459E+01,5.794717E+01,2.840577E+03,0.000000E+00,9.163444E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952140E+01,2.578514E+01,2.114942E+01,5.823430E+01,1.302382E+03,0.000000E+00,4.201663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.950877E+01,2.562531E+01,2.117700E+01,5.619482E+01,1.774143E+03,0.000000E+00,5.817596E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999177E+01,2.192110E+01,2.125152E+01,6.294851E+01
07:15:00,4.009152E+03,0.000000E+00,1.315257E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068143E+01,2.421855E+01,2.122144E+01,5.731877E+01,1.761379E+03,0.000000E+00,5.781141E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068121E+01,2.405743E+01,2.144031E+01,5.701058E+01,3.895441E+03,0.000000E+00,1.278020E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068333E+01,2.416937E+01,2.149856E+01,5.700092E+01,1.761378E+03,0.000000E+00,5.781137E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068121E+01,2.405743E+01,2.120404E+01,5.610163E+01,3.193424E+03,0.000000E+00,1.056794E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.077359E+01,2.125137E+01,2.123070E+01,6.302896E+01
07:30:00,4.377773E+03,0.000000E+00,1.454075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099951E+01,2.393349E+01,2.129782E+01,5.705084E+01,1.921242E+03,0.000000E+00,6.384096E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.382963E+01,2.195236E+01,5.525342E+01,4.262281E+03,0.000000E+00,1.415496E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099950E+01,2.388951E+01,2.210924E+01,5.491362E+01,1.921242E+03,0.000000E+00,6.384094E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.382963E+01,2.128889E+01,5.581033E+01,3.660926E+03,0.000000E+00,1.216043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099931E+01,2.136734E+01,2.122842E+01,6.303776E+01
07:45:00,3.663196E+03,0.000000E+00,1.229142E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.394887E+01,2.140966E+01,5.666106E+01,1.589997E+03,0.000000E+00,5.336437E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.386338E+01,2.258834E+01,5.315530E+01,3.558998E+03,0.000000E+00,1.194272E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.390586E+01,2.282387E+01,5.257949E+01,1.589996E+03,0.000000E+00,5.336436E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.386337E+01,2.141196E+01,5.539088E+01,2.667655E+03,0.000000E+00,9.002272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.142099E+01,2.124445E+01,6.297582E+01
08:00:00,4.173502E+03,0.000000E+00,1.411880E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.399111E+01,2.153976E+01,5.621136E+01,1.814008E+03,0.000000E+00,6.136555E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.393814E+01,2.326632E+01,5.101683E+01,4.062069E+03,1.586048E+01,1.374120E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.395009E+01,2.351665E+01,5.042293E+01,1.814007E+03,0.000000E+00,6.136554E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.393814E+01,2.155660E+01,5.490240E+01,3.356251E+03,0.000000E+00,1.134832E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099855E+01,2.160092E+01,2.128046E+01,6.283686E+01
08:15:00,3.624192E+03,0.000000E+00,1.234529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.397793E+01,2.231701E+01,5.445427E+01,1.561095E+03,1.632985E+02,5.317645E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.393808E+01,2.381088E+01,5.009689E+01,3.522948E+03,3.998536E+02,1.200041E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.393823E+01,2.386577E+01,5.002773E+01,1.561095E+03,0.000000E+00,5.317644E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.393808E+01,2.234144E+01,5.322832E+01,2.608171E+03,0.000000E+00,8.884290E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099874E+01,2.167815E+01,2.203925E+01,6.079358E+01
08:30:00,3.743962E+03,2.840647E+01,1.275321E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.394818E+01,2.345121E+01,5.263624E+01,1.601589E+03,3.964185E+02,5.455565E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.391066E+01,2.389876E+01,5.089363E+01,3.642301E+03,8.828165E+02,1.240692E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.390895E+01,2.389909E+01,5.095281E+01,1.601589E+03,8.421127E+00,5.455564E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.391065E+01,2.344968E+01,5.167277E+01,2.797741E+03,4.121077E+01,9.529997E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.170488E+01,2.328940E+01,5.809003E+01
08:45:00,3.643360E+03,1.357226E+02,1.241051E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.392042E+01,2.378978E+01,5.275250E+01,1.550068E+03,6.790798E+02,5.280061E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.388082E+01,2.389885E+01,5.129904E+01,3.542292E+03,1.434207E+03,1.206624E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.388104E+01,2.389895E+01,5.139516E+01,1.550068E+03,5.647945E+01,5.280060E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.388082E+01,2.378795E+01,5.190474E+01,2.665544E+03,1.628082E+02,9.079668E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.171053E+01,2.373208E+01,5.772451E+01
09:00:00,3.602142E+03,2.990068E+02,1.227012E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.389898E+01,2.389951E+01,5.425366E+01,1.526508E+03,1.018548E+03,5.199812E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.385607E+01,2.389819E+01,5.165023E+01,3.501430E+03,2.020659E+03,1.192706E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.385913E+01,2.389833E+01,5.187292E+01,1.526508E+03,1.275416E+02,5.199812E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.385607E+01,2.389957E+01,5.357627E+01,2.612565E+03,3.482590E+02,8.899231E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.170716E+01,2.389924E+01,5.888671E+01
09:15:00,3.572330E+03,5.994189E+02,1.216857E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.388272E+01,2.389904E+01,5.545474E+01,1.509484E+03,1.282723E+03,5.141825E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.383642E+01,2.389744E+01,5.151663E+01,3.471932E+03,2.373822E+03,1.182658E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384232E+01,2.389729E+01,5.197430E+01,1.509484E+03,2.660944E+02,5.141824E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.383642E+01,2.389900E+01,5.495249E+01,2.572748E+03,7.613563E+02,8.763613E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.169874E+01,2.389881E+01,6.010634E+01
09:30:00,3.549858E+03,9.174628E+02,1.209202E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.386983E+01,2.389748E+01,5.635816E+01,1.496722E+03,1.516081E+03,5.098351E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382035E+01,2.389686E+01,5.104454E+01,3.449745E+03,2.666333E+03,1.175100E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382890E+01,2.389653E+01,5.178529E+01,1.496722E+03,4.187715E+02,5.098351E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382035E+01,2.389766E+01,5.602533E+01,2.541733E+03,1.189676E+03,8.657971E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.168677E+01,2.389715E+01,6.074223E+01
09:45:00,3.532558E+03,1.190246E+03,1.203309E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385920E+01,2.389666E+01,5.636898E+01,1.486981E+03,1.731512E+03,5.065171E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380682E+01,2.389685E+01,5.054027E+01,3.432700E+03,2.904970E+03,1.169293E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381780E+01,2.389696E+01,5.144069E+01,1.486981E+03,5.481599E+02,5.065171E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380682E+01,2.389680E+01,5.610714E+01,2.517204E+03,1.574339E+03,8.574419E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.167234E+01,2.389651E+01,6.040633E+01
10:00:00,3.518893E+03,1.435862E+03,1.198654E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385032E+01,2.389627E+01,5.589999E+01,1.479376E+03,1.915108E+03,5.039262E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379535E+01,2.389707E+01,5.021219E+01,3.419265E+03,3.094195E+03,1.164717E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380851E+01,2.389719E+01,5.118366E+01,1.479376E+03,6.681989E+02,5.039262E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379535E+01,2.389639E+01,5.564652E+01,2.497358E+03,1.915796E+03,8.506821E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.165648E+01,2.389630E+01,5.963460E+01
10:15:00,3.507861E+03,1.571913E+03,1.194895E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384291E+01,2.389617E+01,5.529441E+01,1.473314E+03,2.030756E+03,5.018615E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378569E+01,2.389727E+01,5.004209E+01,3.408438E+03,3.142417E+03,1.161028E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380075E+01,2.389738E+01,5.106970E+01,1.473314E+03,7.335043E+02,5.018614E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378569E+01,2.389629E+01,5.503334E+01,2.481002E+03,2.050775E+03,8.451107E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.164001E+01,2.389537E+01,5.883226E+01
10:30:00,3.498776E+03,1.685415E+03,1.191801E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383673E+01,2.389620E+01,5.471794E+01,1.468392E+03,2.121062E+03,5.001846E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377759E+01,2.389738E+01,4.994633E+01,3.399536E+03,3.136607E+03,1.157996E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379428E+01,2.389750E+01,5.105448E+01,1.468392E+03,7.869085E+02,5.001846E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377759E+01,2.389632E+01,5.445907E+01,2.467294E+03,2.145186E+03,8.404414E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.162351E+01,2.389540E+01,5.813863E+01
10:45:00,3.491102E+03,1.786053E+03,1.189187E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383159E+01,2.389629E+01,5.422703E+01,1.464296E+03,2.184373E+03,4.987892E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377081E+01,2.389743E+01,4.987878E+01,3.392026E+03,3.093126E+03,1.155438E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378888E+01,2.389757E+01,5.109312E+01,1.464296E+03,8.343973E+02,4.987892E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377081E+01,2.389642E+01,5.398503E+01,2.455523E+03,2.215886E+03,8.364320E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.160736E+01,2.389555E+01,5.757876E+01
11:00:00,3.484553E+03,1.877995E+03,1.186956E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382727E+01,2.389638E+01,5.382519E+01,1.460849E+03,2.224570E+03,4.976151E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376512E+01,2.389748E+01,4.983697E+01,3.385624E+03,3.035841E+03,1.153257E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378436E+01,2.389762E+01,5.116615E+01,1.460849E+03,8.768812E+02,4.976150E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376512E+01,2.389651E+01,5.360094E+01,2.445350E+03,2.277040E+03,8.329666E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.159181E+01,2.389569E+01,5.713257E+01
11:15:00,3.478895E+03,1.926409E+03,1.185028E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382362E+01,2.389646E+01,5.349398E+01,1.457910E+03,2.227221E+03,4.966140E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376033E+01,2.389753E+01,4.981758E+01,3.380096E+03,2.934122E+03,1.151374E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378053E+01,2.389715E+01,5.124393E+01,1.457910E+03,9.001090E+02,4.966140E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376033E+01,2.389659E+01,5.329029E+01,2.436461E+03,2.270399E+03,8.299388E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.157700E+01,2.389581E+01,5.677442E+01
