Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.473952E+03,1.964841E+03,1.183345E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382051E+01,2.389726E+01,5.290679E+01,1.455375E+03,2.207723E+03,4.957506E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375626E+01,2.389794E+01,4.959033E+01,3.375271E+03,2.827439E+03,1.149730E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377726E+01,2.389762E+01,5.108710E+01,1.455375E+03,9.178331E+02,4.957506E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375626E+01,2.389733E+01,5.271330E+01,2.428622E+03,2.253565E+03,8.272685E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.156299E+01,2.389694E+01,5.621213E+01
11:45:00,3.469596E+03,1.995245E+03,1.181861E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381782E+01,2.389800E+01,5.252111E+01,1.453167E+03,2.171606E+03,4.949984E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375277E+01,2.389844E+01,4.950273E+01,3.371018E+03,2.726684E+03,1.148281E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377445E+01,2.389821E+01,5.099958E+01,1.453167E+03,9.308917E+02,4.949984E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375277E+01,2.389803E+01,5.234343E+01,2.421652E+03,2.230181E+03,8.248943E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.154983E+01,2.389779E+01,5.583086E+01
12:00:00,3.465724E+03,2.017413E+03,1.180542E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381549E+01,2.389816E+01,5.220160E+01,1.451226E+03,2.117975E+03,4.943373E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374977E+01,2.389856E+01,4.950001E+01,3.367239E+03,2.626223E+03,1.146994E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377201E+01,2.389832E+01,5.097962E+01,1.451226E+03,9.404083E+02,4.943373E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374977E+01,2.389818E+01,5.204619E+01,2.415412E+03,2.201939E+03,8.227686E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.153752E+01,2.389792E+01,5.547920E+01
12:15:00,3.462259E+03,2.000675E+03,1.179361E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381345E+01,2.389838E+01,5.186789E+01,1.449507E+03,2.032266E+03,4.937517E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374716E+01,2.389874E+01,4.941835E+01,3.363859E+03,2.502562E+03,1.145843E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376987E+01,2.389850E+01,5.088367E+01,1.449507E+03,9.311169E+02,4.937517E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374716E+01,2.389840E+01,5.172798E+01,2.409790E+03,2.109524E+03,8.208537E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152603E+01,2.389820E+01,5.511858E+01
12:30:00,3.459140E+03,1.975973E+03,1.178299E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381164E+01,2.389853E+01,5.126745E+01,1.447974E+03,1.930514E+03,4.932294E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374487E+01,2.389887E+01,4.903627E+01,3.360815E+03,2.391091E+03,1.144806E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376798E+01,2.389863E+01,5.044491E+01,1.447974E+03,9.186716E+02,4.932294E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374487E+01,2.389855E+01,5.112452E+01,2.404699E+03,2.012001E+03,8.191194E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151533E+01,2.389844E+01,5.454945E+01
12:45:00,3.456317E+03,1.944509E+03,1.177337E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381004E+01,2.389811E+01,5.083763E+01,1.446599E+03,1.814798E+03,4.927608E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374286E+01,2.389880E+01,4.886524E+01,3.358060E+03,2.289520E+03,1.143867E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376631E+01,2.389829E+01,5.014295E+01,1.446599E+03,9.027142E+02,4.927608E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374286E+01,2.389819E+01,5.070204E+01,2.400065E+03,1.909012E+03,8.175411E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150539E+01,2.389774E+01,5.408796E+01
13:00:00,3.453749E+03,1.907823E+03,1.176463E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380860E+01,2.389856E+01,5.028716E+01,1.445358E+03,1.688196E+03,4.923381E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374108E+01,2.389913E+01,4.877729E+01,3.355554E+03,2.196301E+03,1.143014E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376481E+01,2.389871E+01,4.978528E+01,1.445358E+03,8.842442E+02,4.923381E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374108E+01,2.389862E+01,5.017687E+01,2.395831E+03,1.802476E+03,8.160987E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.149616E+01,2.389825E+01,5.338916E+01
13:15:00,3.451460E+03,1.995300E+03,1.175683E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380731E+01,2.389887E+01,5.022497E+01,1.444257E+03,1.614607E+03,4.919634E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373948E+01,2.389919E+01,4.898957E+01,3.353320E+03,2.237014E+03,1.142253E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376347E+01,2.389895E+01,4.983622E+01,1.444257E+03,9.223752E+02,4.919634E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373948E+01,2.389889E+01,5.014388E+01,2.392047E+03,1.923032E+03,8.148097E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.148760E+01,2.389860E+01,5.315355E+01
13:30:00,3.449381E+03,2.087773E+03,1.174975E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380616E+01,2.389870E+01,5.068413E+01,1.443265E+03,1.542550E+03,4.916252E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373807E+01,2.389894E+01,4.963346E+01,3.351290E+03,2.288730E+03,1.141561E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376227E+01,2.389874E+01,5.038626E+01,1.443265E+03,9.631444E+02,4.916252E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373807E+01,2.389870E+01,5.064330E+01,2.388594E+03,2.052274E+03,8.136334E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.147970E+01,2.389843E+01,5.340226E+01
13:45:00,3.447483E+03,2.183706E+03,1.174328E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380512E+01,2.389848E+01,5.110170E+01,1.442365E+03,1.476311E+03,4.913185E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373682E+01,2.389872E+01,5.011817E+01,3.349437E+03,2.350156E+03,1.140930E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376119E+01,2.389850E+01,5.085470E+01,1.442365E+03,1.005746E+03,4.913185E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373682E+01,2.389847E+01,5.107594E+01,2.385429E+03,2.188321E+03,8.125553E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.147241E+01,2.389831E+01,5.375411E+01
14:00:00,3.445744E+03,2.282013E+03,1.173736E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380418E+01,2.389837E+01,5.126095E+01,1.441544E+03,1.428818E+03,4.910391E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373568E+01,2.389855E+01,5.035074E+01,3.347739E+03,2.418090E+03,1.140352E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376021E+01,2.389838E+01,5.105002E+01,1.441544E+03,1.049461E+03,4.910391E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373568E+01,2.389836E+01,5.123226E+01,2.382518E+03,2.328749E+03,8.115639E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.146567E+01,2.389822E+01,5.395814E+01
14:15:00,3.444088E+03,2.332705E+03,1.173172E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380331E+01,2.389826E+01,5.136909E+01,1.440769E+03,1.376525E+03,4.907751E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373464E+01,2.389833E+01,5.055399E+01,3.346123E+03,2.442278E+03,1.139801E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375931E+01,2.389828E+01,5.119310E+01,1.440769E+03,1.073459E+03,4.907751E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373464E+01,2.389826E+01,5.133768E+01,2.379733E+03,2.383517E+03,8.106153E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.145941E+01,2.389811E+01,5.412959E+01
14:30:00,3.442543E+03,2.382435E+03,1.172645E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380251E+01,2.389820E+01,5.162985E+01,1.440049E+03,1.342177E+03,4.905297E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373369E+01,2.389827E+01,5.089526E+01,3.344613E+03,2.468977E+03,1.139287E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375848E+01,2.389822E+01,5.148206E+01,1.440049E+03,1.102430E+03,4.905297E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373369E+01,2.389819E+01,5.159738E+01,2.377129E+03,2.439077E+03,8.097280E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.145360E+01,2.389804E+01,5.444864E+01
14:45:00,3.441099E+03,2.430656E+03,1.172153E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380176E+01,2.389737E+01,5.178481E+01,1.439379E+03,1.323376E+03,4.903016E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373282E+01,2.389755E+01,5.110979E+01,3.343203E+03,2.496978E+03,1.138807E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375770E+01,2.389740E+01,5.165946E+01,1.439379E+03,1.139720E+03,4.903016E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373282E+01,2.389737E+01,5.172280E+01,2.374692E+03,2.494427E+03,8.088978E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.144820E+01,2.389692E+01,5.467817E+01
15:00:00,3.439749E+03,2.477818E+03,1.171694E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380107E+01,2.389711E+01,5.191909E+01,1.438756E+03,1.308542E+03,4.900892E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373200E+01,2.389731E+01,5.131302E+01,3.341885E+03,2.525600E+03,1.138357E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375699E+01,2.389714E+01,5.182087E+01,1.438756E+03,1.188967E+03,4.900892E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373200E+01,2.389706E+01,5.177941E+01,2.372409E+03,2.550182E+03,8.081204E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.144317E+01,2.389665E+01,5.492650E+01
15:15:00,3.438486E+03,2.489754E+03,1.171263E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380042E+01,2.389696E+01,5.194502E+01,1.438174E+03,1.282742E+03,4.898910E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373125E+01,2.389716E+01,5.141100E+01,3.340650E+03,2.519717E+03,1.137937E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375632E+01,2.389699E+01,5.187426E+01,1.438174E+03,1.236210E+03,4.898910E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373125E+01,2.389684E+01,5.168239E+01,2.370269E+03,2.545349E+03,8.073913E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143848E+01,2.389648E+01,5.505777E+01
15:30:00,3.437301E+03,2.497380E+03,1.170860E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379982E+01,2.389697E+01,5.195784E+01,1.437630E+03,1.258433E+03,4.897058E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373055E+01,2.389716E+01,5.149711E+01,3.339492E+03,2.509353E+03,1.137542E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375569E+01,2.389700E+01,5.191572E+01,1.437630E+03,1.294395E+03,4.897058E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373055E+01,2.389679E+01,5.153302E+01,2.368260E+03,2.536148E+03,8.067068E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143411E+01,2.389655E+01,5.518466E+01
15:45:00,3.436189E+03,2.502127E+03,1.170481E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379926E+01,2.389694E+01,5.196369E+01,1.437121E+03,1.235595E+03,4.895325E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372990E+01,2.389714E+01,5.157750E+01,3.338405E+03,2.495443E+03,1.137172E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375511E+01,2.389698E+01,5.195204E+01,1.437121E+03,1.362890E+03,4.895325E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372990E+01,2.389672E+01,5.135104E+01,2.366370E+03,2.524789E+03,8.060633E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.143003E+01,2.389648E+01,5.528985E+01
16:00:00,4.815512E+03,2.503607E+03,1.723312E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466638E+01,1.940448E+01,2.389691E+01,5.195547E+01,2.075288E+03,1.213751E+03,7.443250E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466327E+01,1.938390E+01,2.389711E+01,5.164374E+01,4.703602E+03,2.477780E+03,1.683216E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466830E+01,1.937473E+01,2.389695E+01,5.197602E+01,2.075288E+03,1.439896E+03,7.443250E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466327E+01,1.938390E+01,2.389666E+01,5.114458E+01,4.525576E+03,2.511235E+03,1.625288E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475886E+01,1.786578E+01,2.389640E+01,5.535117E+01
16:15:00,3.956339E+03,2.482812E+03,1.430649E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.133835E+01,2.356035E+01,2.389689E+01,5.193456E+01,1.715951E+03,1.184248E+03,6.219223E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143825E+01,2.339158E+01,2.389709E+01,5.169537E+01,3.868878E+03,2.437403E+03,1.398881E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139024E+01,2.345408E+01,2.389693E+01,5.198847E+01,1.715951E+03,1.525762E+03,6.219223E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143825E+01,2.339158E+01,2.389664E+01,5.092882E+01,3.933768E+03,2.459373E+03,1.423699E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283259E+01,2.000517E+01,2.389634E+01,5.536882E+01
16:30:00,5.341591E+03,2.458722E+03,1.979640E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461016E+01,1.956102E+01,2.389705E+01,5.199226E+01,2.342135E+03,1.154926E+03,8.703361E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461910E+01,1.954020E+01,2.389722E+01,5.181719E+01,5.231206E+03,2.393381E+03,1.938674E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461759E+01,1.952972E+01,2.389709E+01,5.208257E+01,2.342135E+03,1.624073E+03,8.703361E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461910E+01,1.954020E+01,2.389718E+01,5.073827E+01,4.972694E+03,2.405202E+03,1.836557E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487907E+01,1.796371E+01,2.389668E+01,5.553039E+01
16:45:00,4.482939E+03,2.431399E+03,1.687155E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143127E+01,2.353167E+01,2.389703E+01,5.206584E+01,2.230708E+03,1.124391E+03,8.357090E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266514E+01,2.189763E+01,2.389720E+01,5.195017E+01,4.516678E+03,2.343298E+03,1.693992E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162880E+01,2.323213E+01,2.389708E+01,5.219541E+01,2.494191E+03,1.734994E+03,9.424510E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.412969E+01,2.015309E+01,2.389724E+01,5.054284E+01,4.381774E+03,2.348773E+03,1.635270E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.292837E+01,2.004942E+01,2.389663E+01,5.573851E+01
17:00:00,4.472224E+03,2.399486E+03,1.677399E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461377E+01,1.960363E+01,2.389698E+01,5.211025E+01,2.085672E+03,1.093044E+03,7.864411E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.474578E+01,1.946261E+01,2.389716E+01,5.205935E+01,4.037680E+03,2.288764E+03,1.506187E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468023E+01,1.944881E+01,2.389704E+01,5.228700E+01,2.199853E+03,1.853490E+03,8.412521E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.490502E+01,1.930998E+01,2.389723E+01,5.033448E+01,3.219385E+03,2.290136E+03,1.213664E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488391E+01,1.805325E+01,2.389653E+01,5.590354E+01
17:15:00,5.478842E+03,2.401979E+03,2.075159E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499974E+01,1.927300E+01,2.389695E+01,5.212612E+01,2.588234E+03,1.077866E+03,9.850261E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499975E+01,1.926151E+01,2.389712E+01,5.214173E+01,5.021729E+03,2.269476E+03,1.895030E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499976E+01,1.913451E+01,2.389700E+01,5.235149E+01,2.768743E+03,1.982186E+03,1.066047E-01,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499977E+01,1.924655E+01,2.389725E+01,5.014084E+01,4.050684E+03,2.302465E+03,1.542148E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499974E+01,1.801379E+01,2.389644E+01,5.600163E+01
17:30:00,4.760998E+03,2.399734E+03,1.836702E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499936E+01,1.931177E+01,2.389694E+01,5.213137E+01,2.239355E+03,1.062093E+03,8.657652E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499930E+01,1.928105E+01,2.389711E+01,5.221002E+01,4.307147E+03,2.247004E+03,1.656667E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499925E+01,1.920004E+01,2.389699E+01,5.240141E+01,2.391283E+03,2.103618E+03,9.354910E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499921E+01,1.925016E+01,2.389730E+01,4.998204E+01,3.929789E+03,2.313726E+03,1.524265E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499905E+01,1.815482E+01,2.389638E+01,5.604650E+01
17:45:00,4.760998E+03,2.390759E+03,1.836702E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154168E+01,2.356267E+01,2.389695E+01,5.214014E+01,1.991683E+03,1.046431E+03,7.780707E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.176037E+01,2.320355E+01,2.389711E+01,5.227593E+01,4.187460E+03,2.223266E+03,1.617187E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.160914E+01,2.336510E+01,2.389699E+01,5.244940E+01,1.880128E+03,2.211218E+03,7.410544E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.179560E+01,2.310638E+01,2.389734E+01,4.985842E+01,3.929789E+03,2.323528E+03,1.524265E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.292964E+01,2.052380E+01,2.389634E+01,5.605945E+01
18:00:00,3.605741E+03,2.373238E+03,1.373346E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167547E+01,2.329600E+01,2.389696E+01,5.216025E+01,1.490286E+03,1.028575E+03,5.725662E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.177021E+01,2.308815E+01,2.389711E+01,5.234579E+01,3.496455E+03,2.193259E+03,1.332701E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170299E+01,2.316391E+01,2.389700E+01,5.250260E+01,1.521617E+03,2.306180E+03,5.853378E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.178459E+01,2.302298E+01,2.389739E+01,4.976368E+01,2.950759E+03,2.331356E+03,1.141320E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.221774E+01,2.129642E+01,2.389632E+01,5.605682E+01
18:15:00,3.355560E+03,2.212899E+03,1.242460E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199939E+01,2.276938E+01,2.389699E+01,5.219826E+01,1.305214E+03,9.488872E+02,4.859932E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199951E+01,2.263924E+01,2.389713E+01,5.242945E+01,3.246141E+03,2.024271E+03,1.202723E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199938E+01,2.269121E+01,2.389702E+01,5.257129E+01,1.268803E+03,2.323974E+03,4.720569E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199950E+01,2.260034E+01,2.389742E+01,4.968870E+01,2.775993E+03,2.097984E+03,1.044466E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199964E+01,2.144242E+01,2.389632E+01,5.604841E+01
18:30:00,1.933771E+03,2.029548E+03,6.726901E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.989490E+01,2.561068E+01,2.389763E+01,5.185758E+01,6.811420E+02,8.608905E+02,2.384493E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.998746E+01,2.531455E+01,2.389777E+01,5.212016E+01,1.853261E+03,1.836916E+03,6.455198E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.991692E+01,2.549600E+01,2.389771E+01,5.227572E+01,6.719526E+02,2.315684E+03,2.353736E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999537E+01,2.526532E+01,2.389765E+01,4.921189E+01,1.266612E+03,1.846255E+03,4.480575E-02,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097778E+01,2.249866E+01,2.389771E+01,5.588513E+01
18:45:00,3.240623E+03,1.827033E+03,1.119186E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164461E+01,2.305785E+01,2.389797E+01,5.146665E+01,1.233895E+03,7.662747E+02,4.275808E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165778E+01,2.291972E+01,2.389808E+01,5.175420E+01,3.128321E+03,1.634951E+03,1.081154E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165093E+01,2.298634E+01,2.389802E+01,5.192115E+01,1.222390E+03,2.280619E+03,4.237289E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165924E+01,2.289047E+01,2.389810E+01,4.882778E+01,2.635395E+03,1.580134E+03,9.235801E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.182752E+01,2.146152E+01,2.389794E+01,5.570439E+01
19:00:00,2.167813E+03,1.609277E+03,7.467061E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970092E+01,2.580103E+01,2.389826E+01,5.123984E+01,8.826915E+02,6.672583E+02,3.051134E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.986550E+01,2.542802E+01,2.389835E+01,5.155010E+01,2.098123E+03,1.423258E+03,7.229711E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.974676E+01,2.566599E+01,2.389829E+01,5.171155E+01,8.776021E+02,2.213982E+03,3.034048E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.987141E+01,2.539492E+01,2.389854E+01,4.870089E+01,2.025317E+03,1.302753E+03,7.071522E-02,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094058E+01,2.256159E+01,2.389807E+01,5.559021E+01
19:15:00,2.844597E+03,1.419191E+03,9.670469E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165362E+01,2.298985E+01,2.389847E+01,5.119834E+01,1.167824E+03,5.813685E+02,3.987631E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167738E+01,2.286990E+01,2.389854E+01,5.153044E+01,2.760047E+03,1.242315E+03,9.387712E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166240E+01,2.292864E+01,2.389847E+01,5.167389E+01,1.162479E+03,2.130650E+03,3.970010E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167842E+01,2.285216E+01,2.389878E+01,4.872308E+01,2.840909E+03,1.089108E+03,9.865868E-02,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184342E+01,2.148853E+01,2.389816E+01,5.555672E+01
19:30:00,2.753408E+03,1.221297E+03,9.378328E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.966056E+01,2.580349E+01,2.389895E+01,5.067266E+01,1.155375E+03,4.920389E+02,3.947931E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.980417E+01,2.547984E+01,2.389903E+01,5.100852E+01,2.672946E+03,1.053639E+03,9.109884E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970655E+01,2.567696E+01,2.389900E+01,5.116144E+01,1.151391E+03,2.008123E+03,3.934651E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.980780E+01,2.545750E+01,2.389892E+01,4.826112E+01,2.840909E+03,8.685620E+02,9.865868E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.092400E+01,2.257470E+01,2.389918E+01,5.517266E+01
19:45:00,2.927507E+03,1.016065E+03,9.946009E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164341E+01,2.297268E+01,2.389923E+01,4.998407E+01,1.230440E+03,3.989392E+02,4.197276E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166332E+01,2.286922E+01,2.389931E+01,5.031560E+01,2.844501E+03,8.563821E+02,9.671210E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165111E+01,2.291860E+01,2.389927E+01,5.048320E+01,1.227688E+03,1.837785E+03,4.188169E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166398E+01,2.285670E+01,2.389934E+01,4.781983E+01,1.472125E+03,6.415151E+02,5.110642E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.986163E+01,2.376643E+01,2.389937E+01,5.464328E+01
20:00:00,3.654803E+03,8.002549E+02,1.242565E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125234E+01,2.352798E+01,2.389949E+01,4.940730E+01,1.532965E+03,3.013878E+02,5.228524E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125137E+01,2.345537E+01,2.389954E+01,4.973396E+01,3.548210E+03,6.488178E+02,1.206979E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125259E+01,2.348349E+01,2.389951E+01,4.990660E+01,1.529748E+03,1.604997E+03,5.217823E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125138E+01,2.344510E+01,2.389976E+01,4.762163E+01,1.472125E+03,4.079296E+02,5.110642E-02,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.940199E+01,2.416754E+01,2.389952E+01,5.415088E+01
20:15:00,3.264134E+03,6.120557E+02,1.110486E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.385758E+01,2.389969E+01,4.901655E+01,1.366274E+03,2.189632E+02,4.656867E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.378286E+01,2.389972E+01,4.933980E+01,3.169254E+03,4.713393E+02,1.078644E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.381297E+01,2.389969E+01,4.950804E+01,1.364313E+03,1.323465E+03,4.650280E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.377418E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913956E+01,2.417565E+01,2.389964E+01,5.376118E+01
20:30:00,4.123711E+03,4.301694E+02,1.403713E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099955E+01,2.384079E+01,2.389990E+01,4.882021E+01,1.730980E+03,1.412441E+02,5.899203E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099956E+01,2.376649E+01,2.389993E+01,4.915477E+01,4.015112E+03,3.029292E+02,1.366846E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099955E+01,2.379640E+01,2.389993E+01,4.932027E+01,1.728732E+03,1.019496E+03,5.891638E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099956E+01,2.375966E+01,2.390001E+01,4.760983E+01,1.382411E+03,1.649694E+02,4.563595E-02,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076019E+01,2.197358E+01,2.380516E+01,5.390829E+01
20:45:00,3.513677E+03,2.576122E+02,1.197120E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.383624E+01,2.389995E+01,4.873945E+01,1.466820E+03,7.346110E+01,4.997319E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.376293E+01,2.389998E+01,4.909751E+01,3.414693E+03,1.562315E+02,1.163330E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.379211E+01,2.389998E+01,4.926340E+01,1.465428E+03,7.382151E+02,4.992562E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.375728E+01,2.390000E+01,4.762632E+01,1.664011E+03,7.413933E+01,5.522840E-02,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.186868E+01,2.373639E+01,5.410159E+01
21:00:00,3.654368E+03,1.073409E+02,1.244822E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.383751E+01,2.389998E+01,4.871436E+01,1.526729E+03,2.037514E+01,5.200642E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.376451E+01,2.387115E+01,4.917987E+01,3.554327E+03,4.056644E+01,1.210744E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.379351E+01,2.386659E+01,4.936032E+01,1.525616E+03,5.049923E+02,5.196853E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.375937E+01,2.390000E+01,4.763131E+01,2.391496E+03,0.000000E+00,8.000948E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.189784E+01,2.367569E+01,5.430953E+01
21:15:00,3.476423E+03,4.602317E+01,1.184200E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383265E+01,2.385877E+01,4.883382E+01,1.451894E+03,4.679892E+00,4.945701E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376046E+01,2.381178E+01,4.936540E+01,3.377649E+03,8.624324E+00,1.150554E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378892E+01,2.380530E+01,4.955270E+01,1.451045E+03,3.595993E+02,4.942809E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375664E+01,2.390000E+01,4.762984E+01,2.999126E+03,0.000000E+00,1.007073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.193762E+01,2.356983E+01,5.467023E+01
21:30:00,3.465543E+03,1.197705E+01,1.180488E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382595E+01,2.377386E+01,4.908371E+01,1.447281E+03,0.000000E+00,4.929963E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375426E+01,2.369068E+01,4.972784E+01,3.367058E+03,0.000000E+00,1.146941E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378235E+01,2.367965E+01,4.993023E+01,1.446596E+03,2.555137E+02,4.927632E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375149E+01,2.390000E+01,4.762872E+01,2.218392E+03,0.000000E+00,7.556648E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.189334E+01,2.343499E+01,5.511832E+01
21:45:00,3.454685E+03,0.000000E+00,1.176782E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381906E+01,2.361471E+01,4.955631E+01,1.442949E+03,0.000000E+00,4.915181E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374767E+01,2.352718E+01,5.022008E+01,3.356419E+03,0.000000E+00,1.143309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.377548E+01,2.350454E+01,5.045985E+01,1.442393E+03,1.644807E+02,4.913286E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374566E+01,2.390000E+01,4.762787E+01,2.533489E+03,0.000000E+00,8.629960E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.182355E+01,2.325450E+01,5.572215E+01
22:00:00,2.586699E+03,0.000000E+00,8.811165E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898293E+01,2.671513E+01,2.346167E+01,5.001565E+01,1.080517E+03,0.000000E+00,3.680610E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915574E+01,2.634642E+01,2.338666E+01,5.064746E+01,2.513075E+03,0.000000E+00,8.560378E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902369E+01,2.659848E+01,2.335327E+01,5.092238E+01,1.080144E+03,8.906953E+01,3.679341E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915617E+01,2.634409E+01,2.389121E+01,4.765269E+01,1.806004E+03,0.000000E+00,6.151853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013721E+01,2.271244E+01,2.310674E+01,5.622198E+01
22:15:00,3.274738E+03,0.000000E+00,1.110053E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168772E+01,2.282749E+01,2.332575E+01,5.042758E+01,7.194202E+02,0.000000E+00,2.450591E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798052E+01,2.795956E+01,2.326161E+01,5.103133E+01,3.189924E+03,0.000000E+00,1.081381E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169389E+01,2.277997E+01,2.322163E+01,5.132888E+01,7.191970E+02,3.980631E+01,2.449831E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798134E+01,2.795640E+01,2.383727E+01,4.780742E+01,1.198375E+03,0.000000E+00,4.082072E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941210E+01,2.342288E+01,2.299068E+01,5.661818E+01
22:30:00,2.412708E+03,0.000000E+00,8.164167E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.931269E+01,2.620877E+01,2.319674E+01,5.082213E+01,1.272080E+03,0.000000E+00,4.298530E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167437E+01,2.274698E+01,2.314201E+01,5.140155E+01,2.352431E+03,0.000000E+00,7.961030E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.935946E+01,2.608865E+01,2.309778E+01,5.171466E+01,1.271797E+03,1.122595E+01,4.297600E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167445E+01,2.274588E+01,2.371323E+01,4.816559E+01,5.966982E+02,0.000000E+00,2.032557E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.906113E+01,2.361033E+01,2.288693E+01,5.697506E+01
22:45:00,1.552648E+03,0.000000E+00,5.234514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776869E+01,2.851159E+01,2.309446E+01,5.113740E+01,9.127522E+02,0.000000E+00,3.074537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955262E+01,2.579221E+01,2.304759E+01,5.169597E+01,1.516875E+03,0.000000E+00,5.114843E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782885E+01,2.835613E+01,2.300003E+01,5.202145E+01,9.125698E+02,0.000000E+00,3.073951E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955291E+01,2.579072E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888299E+01,2.357394E+01,2.280483E+01,5.725924E+01
23:00:00,2.471399E+03,0.000000E+00,8.124063E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893172E+01,2.655993E+01,2.300182E+01,5.142486E+01,9.773290E+02,0.000000E+00,3.273913E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816926E+01,2.776314E+01,2.296037E+01,5.196960E+01,3.244871E+03,0.000000E+00,1.079404E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083360E+01,2.389945E+01,2.291177E+01,5.230021E+01,1.270369E+03,0.000000E+00,4.243548E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994818E+01,2.513796E+01,2.345816E+01,4.891168E+01,4.350813E+03,0.000000E+00,1.575215E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467443E+01,1.798628E+01,2.273422E+01,5.750493E+01
23:15:00,9.187512E+02,0.000000E+00,2.889549E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.761341E+01,2.862182E+01,2.289140E+01,5.176989E+01,9.773290E+02,0.000000E+00,3.273913E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.743847E+01,2.875097E+01,2.285671E+01,5.229695E+01,1.727996E+03,0.000000E+00,5.679193E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899531E+01,2.663688E+01,2.280650E+01,5.263489E+01,1.270369E+03,0.000000E+00,4.243548E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842295E+01,2.740350E+01,2.330530E+01,4.936501E+01,4.350813E+03,0.000000E+00,1.575215E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.303812E+01,1.995286E+01,2.264912E+01,5.780260E+01
23:30:00,3.173854E+03,0.000000E+00,1.052346E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.271113E+01,2.144365E+01,2.278715E+01,5.209801E+01,1.269654E+03,0.000000E+00,4.340510E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.265254E+01,2.155375E+01,2.275837E+01,5.260964E+01,3.741158E+03,0.000000E+00,1.263083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277398E+01,2.148772E+01,2.270699E+01,5.295347E+01,1.291911E+03,0.000000E+00,4.380335E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.274489E+01,2.145952E+01,2.316054E+01,4.979869E+01,4.350813E+03,0.000000E+00,1.575215E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088104E+01,2.243062E+01,2.256939E+01,5.808309E+01
23:45:00,3.173854E+03,0.000000E+00,1.052346E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.997453E+01,2.522809E+01,2.268703E+01,5.241533E+01,1.269654E+03,0.000000E+00,4.340510E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.003068E+01,2.521307E+01,2.266352E+01,5.291325E+01,3.741158E+03,0.000000E+00,1.263083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006617E+01,2.519762E+01,2.261124E+01,5.326210E+01,1.291911E+03,0.000000E+00,4.380335E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009321E+01,2.509369E+01,2.302149E+01,5.021931E+01,4.350813E+03,0.000000E+00,1.575215E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970437E+01,2.382276E+01,2.249340E+01,5.835186E+01
24:00:00,2.851251E+03,0.000000E+00,9.545263E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916168E+01,2.641951E+01,2.259054E+01,5.272323E+01,1.434423E+03,0.000000E+00,4.877692E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.921162E+01,2.640097E+01,2.257178E+01,5.320878E+01,2.553477E+03,0.000000E+00,8.687397E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.922072E+01,2.642263E+01,2.251870E+01,5.356228E+01,1.151872E+03,0.000000E+00,3.910855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.924621E+01,2.631202E+01,2.288839E+01,5.062571E+01,7.587410E+01,0.000000E+00,2.421493E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927618E+01,2.426268E+01,2.242049E+01,5.861102E+01
Peak,6.209421E+03,2.503607E+03,2.267288E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.340956E+03,2.227221E+03,1.213048E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.749284E+03,3.142417E+03,2.420326E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.340941E+03,2.323974E+03,1.213042E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.093986E+03,2.550182E+03,2.159579E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.901530E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.017360E-01,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.029880E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.017355E-01,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.811197E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
