Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.050055E+03,1.964841E+03,1.025466E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100680E+01,2.378152E+01,2.389726E+01,5.290679E+01,1.272819E+03,2.207723E+03,4.286518E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100544E+01,2.371130E+01,2.389794E+01,4.959033E+01,3.621312E+03,2.827439E+03,1.245383E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101307E+01,2.383717E+01,2.389762E+01,5.108710E+01,1.280239E+03,9.178331E+02,4.311227E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100538E+01,2.372079E+01,2.389733E+01,5.271330E+01,3.481410E+03,2.253565E+03,1.235209E-01,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127398E+01,2.166679E+01,2.389694E+01,5.621213E+01
11:45:00,3.140112E+03,1.995245E+03,1.056147E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099933E+01,2.383080E+01,2.389800E+01,5.252111E+01,1.312451E+03,2.171606E+03,4.421534E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.376270E+01,2.389844E+01,4.950273E+01,3.575728E+03,2.726684E+03,1.229860E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099942E+01,2.383485E+01,2.389821E+01,5.099958E+01,1.318114E+03,9.308917E+02,4.440261E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.377119E+01,2.389803E+01,5.234343E+01,3.477458E+03,2.230181E+03,1.233869E-01,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.194484E+01,2.389779E+01,5.583086E+01
12:00:00,4.042072E+03,2.017413E+03,1.363384E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.384021E+01,2.389816E+01,5.220160E+01,1.691267E+03,2.117975E+03,5.711907E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.377381E+01,2.389856E+01,4.950001E+01,3.229107E+03,2.626223E+03,1.100545E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.382575E+01,2.389832E+01,5.097962E+01,1.697755E+03,9.404083E+02,5.733441E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.378149E+01,2.389818E+01,5.204619E+01,1.821809E+03,2.201939E+03,6.212938E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.190310E+01,2.389792E+01,5.547920E+01
12:15:00,3.694351E+03,2.000675E+03,1.258496E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.385432E+01,2.389838E+01,5.186789E+01,1.552350E+03,2.032266E+03,5.288099E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.379038E+01,2.389874E+01,4.941835E+01,3.367928E+03,2.502562E+03,1.147381E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.380975E+01,2.389850E+01,5.088367E+01,1.556356E+03,9.311169E+02,5.301746E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.379669E+01,2.389840E+01,5.172798E+01,2.343856E+03,2.109524E+03,7.990849E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.183188E+01,2.389820E+01,5.511858E+01
12:30:00,3.667767E+03,1.975973E+03,1.249367E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.385790E+01,2.389853E+01,5.126745E+01,1.537838E+03,1.930514E+03,5.238411E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.379486E+01,2.389887E+01,4.903627E+01,3.365880E+03,2.391091E+03,1.146537E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379871E+01,2.389863E+01,5.044491E+01,1.541032E+03,9.186716E+02,5.249292E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.379997E+01,2.389855E+01,5.112452E+01,2.435079E+03,2.012001E+03,8.294753E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.177568E+01,2.389844E+01,5.454945E+01
12:45:00,3.564462E+03,1.944509E+03,1.214174E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.385540E+01,2.389811E+01,5.083763E+01,1.494817E+03,1.814798E+03,5.091851E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379225E+01,2.389880E+01,4.886524E+01,3.389572E+03,2.289520E+03,1.154603E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379164E+01,2.389829E+01,5.014295E+01,1.497228E+03,9.027142E+02,5.100065E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379638E+01,2.389819E+01,5.070204E+01,2.411055E+03,1.909012E+03,8.212869E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.173238E+01,2.389774E+01,5.408796E+01
13:00:00,3.541563E+03,1.907823E+03,1.206374E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385040E+01,2.389856E+01,5.028716E+01,1.484095E+03,1.688196E+03,5.055332E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.378665E+01,2.389913E+01,4.877729E+01,3.390026E+03,2.196301E+03,1.154757E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378704E+01,2.389871E+01,4.978528E+01,1.486023E+03,8.842442E+02,5.061899E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379002E+01,2.389862E+01,5.017687E+01,2.449987E+03,1.802476E+03,8.345482E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.169762E+01,2.389825E+01,5.338916E+01
13:15:00,3.524894E+03,1.995300E+03,1.200697E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384488E+01,2.389887E+01,5.022497E+01,1.476381E+03,1.614607E+03,5.029058E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.378042E+01,2.389919E+01,4.898957E+01,3.388163E+03,2.237014E+03,1.154122E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378374E+01,2.389895E+01,4.983622E+01,1.477938E+03,9.223752E+02,5.034362E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378318E+01,2.389889E+01,5.014388E+01,2.446778E+03,1.923032E+03,8.334544E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.166823E+01,2.389860E+01,5.315355E+01
13:30:00,3.512322E+03,2.087773E+03,1.196415E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383968E+01,2.389870E+01,5.068413E+01,1.470628E+03,1.542550E+03,5.009460E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377455E+01,2.389894E+01,4.963346E+01,3.385508E+03,2.288730E+03,1.153217E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378112E+01,2.389874E+01,5.038626E+01,1.471895E+03,9.631444E+02,5.013778E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377682E+01,2.389870E+01,5.064330E+01,2.442290E+03,2.052274E+03,8.319253E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.164263E+01,2.389843E+01,5.340226E+01
13:45:00,3.502455E+03,2.183706E+03,1.193054E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383502E+01,2.389848E+01,5.110170E+01,1.466165E+03,1.476311E+03,4.994260E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376930E+01,2.389872E+01,5.011817E+01,3.382493E+03,2.350156E+03,1.152190E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377886E+01,2.389850E+01,5.085470E+01,1.467203E+03,1.005746E+03,4.997796E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377116E+01,2.389847E+01,5.107594E+01,2.437442E+03,2.188321E+03,8.302735E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.162004E+01,2.389831E+01,5.375411E+01
14:00:00,3.494448E+03,2.282013E+03,1.190326E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383090E+01,2.389837E+01,5.126095E+01,1.462585E+03,1.428818E+03,4.982063E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376468E+01,2.389855E+01,5.035074E+01,3.379363E+03,2.418090E+03,1.151124E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377684E+01,2.389838E+01,5.105002E+01,1.463439E+03,1.049461E+03,4.984973E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376621E+01,2.389836E+01,5.123226E+01,2.432543E+03,2.328749E+03,8.286045E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.160001E+01,2.389822E+01,5.395814E+01
14:15:00,3.487711E+03,2.332705E+03,1.188031E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382727E+01,2.389826E+01,5.136909E+01,1.459601E+03,1.376525E+03,4.971899E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376061E+01,2.389833E+01,5.055399E+01,3.376206E+03,2.442278E+03,1.150049E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377499E+01,2.389828E+01,5.119310E+01,1.460306E+03,1.073459E+03,4.974301E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376187E+01,2.389826E+01,5.133768E+01,2.427656E+03,2.383517E+03,8.269400E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.158218E+01,2.389811E+01,5.412959E+01
14:30:00,3.481954E+03,2.382435E+03,1.186070E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382405E+01,2.389820E+01,5.162985E+01,1.457069E+03,1.342177E+03,4.963275E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375703E+01,2.389827E+01,5.089526E+01,3.373136E+03,2.468977E+03,1.149003E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377329E+01,2.389822E+01,5.148206E+01,1.457653E+03,1.102430E+03,4.965263E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375808E+01,2.389819E+01,5.159738E+01,2.422925E+03,2.439077E+03,8.253283E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.156626E+01,2.389804E+01,5.444864E+01
14:45:00,3.476951E+03,2.430656E+03,1.184366E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382122E+01,2.389737E+01,5.178481E+01,1.454881E+03,1.323376E+03,4.955820E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375389E+01,2.389755E+01,5.110979E+01,3.370195E+03,2.496978E+03,1.148001E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377170E+01,2.389740E+01,5.165946E+01,1.455365E+03,1.139720E+03,4.957469E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375475E+01,2.389737E+01,5.172280E+01,2.418385E+03,2.494427E+03,8.237818E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.155197E+01,2.389692E+01,5.467817E+01
15:00:00,3.472548E+03,2.477818E+03,1.182866E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381872E+01,2.389711E+01,5.191909E+01,1.452960E+03,1.308542E+03,4.949279E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375113E+01,2.389731E+01,5.131302E+01,3.367404E+03,2.525600E+03,1.147050E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377022E+01,2.389714E+01,5.182087E+01,1.453362E+03,1.188967E+03,4.950649E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375184E+01,2.389706E+01,5.177941E+01,2.414051E+03,2.550182E+03,8.223053E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.153909E+01,2.389665E+01,5.492650E+01
15:15:00,3.468630E+03,2.489754E+03,1.181532E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381651E+01,2.389696E+01,5.194502E+01,1.451255E+03,1.282742E+03,4.943469E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374869E+01,2.389716E+01,5.141100E+01,3.364768E+03,2.519717E+03,1.146152E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376883E+01,2.389699E+01,5.187426E+01,1.451589E+03,1.236210E+03,4.944608E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374928E+01,2.389684E+01,5.168239E+01,2.409925E+03,2.545349E+03,8.208996E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152743E+01,2.389648E+01,5.505777E+01
15:30:00,3.465115E+03,2.497380E+03,1.180334E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381454E+01,2.389697E+01,5.195784E+01,1.449725E+03,1.258433E+03,4.938258E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374652E+01,2.389716E+01,5.149711E+01,3.362284E+03,2.509353E+03,1.145306E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376753E+01,2.389700E+01,5.191572E+01,1.450004E+03,1.294395E+03,4.939207E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374701E+01,2.389679E+01,5.153302E+01,2.406002E+03,2.536148E+03,8.195633E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151683E+01,2.389655E+01,5.518466E+01
15:45:00,3.461938E+03,2.502127E+03,1.179252E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381277E+01,2.389694E+01,5.196369E+01,1.448342E+03,1.235595E+03,4.933548E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374458E+01,2.389714E+01,5.157750E+01,3.359947E+03,2.495443E+03,1.144510E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376630E+01,2.389698E+01,5.195204E+01,1.448574E+03,1.362890E+03,4.934338E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374499E+01,2.389672E+01,5.135104E+01,2.402276E+03,2.524789E+03,8.182941E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150715E+01,2.389648E+01,5.528985E+01
16:00:00,2.647259E+03,2.503607E+03,9.000975E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902045E+01,2.665569E+01,2.389691E+01,5.195547E+01,1.085749E+03,1.213751E+03,3.698432E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914255E+01,2.636954E+01,2.389711E+01,5.164374E+01,2.561047E+03,2.477780E+03,8.710533E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904801E+01,2.655719E+01,2.389695E+01,5.197602E+01,1.085907E+03,1.439896E+03,3.698968E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914236E+01,2.637022E+01,2.389666E+01,5.114458E+01,1.800323E+03,2.511235E+03,6.132491E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.012974E+01,2.245729E+01,2.389640E+01,5.535117E+01
16:15:00,1.781435E+03,2.482812E+03,6.051689E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777259E+01,2.846494E+01,2.389689E+01,5.193456E+01,7.235156E+02,1.184248E+03,2.464541E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802238E+01,2.792120E+01,2.389709E+01,5.169537E+01,1.720795E+03,2.437403E+03,5.848354E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781550E+01,2.833089E+01,2.389693E+01,5.198847E+01,7.236108E+02,1.525762E+03,2.464865E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802203E+01,2.792221E+01,2.389664E+01,5.092882E+01,1.199324E+03,2.459373E+03,4.085293E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944461E+01,2.313191E+01,2.389634E+01,5.536882E+01
16:30:00,9.163611E+02,2.458722E+03,3.104958E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713186E+01,2.930843E+01,2.389705E+01,5.199226E+01,3.616086E+02,1.154926E+03,1.231762E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746594E+01,2.858914E+01,2.389722E+01,5.181719E+01,8.811079E+02,2.393381E+03,2.988101E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.718238E+01,2.915604E+01,2.389709E+01,5.208257E+01,3.616519E+02,1.624073E+03,1.231910E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746553E+01,2.859027E+01,2.389718E+01,5.073827E+01,5.992321E+02,2.405202E+03,2.041181E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.911802E+01,2.334021E+01,2.389668E+01,5.553039E+01
16:45:00,5.197180E+01,2.431399E+03,1.605583E-03,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.668756E+01,2.975862E+01,2.389703E+01,5.206584E+01,0.000000E+00,1.124391E+03,0.000000E+00,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706473E+01,2.894195E+01,2.389720E+01,5.195017E+01,4.195278E+01,2.343298E+03,1.296583E-03,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674003E+01,2.960006E+01,2.389708E+01,5.219541E+01,0.000000E+00,1.734994E+03,0.000000E+00,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706432E+01,2.894311E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890193E+01,2.335029E+01,2.389663E+01,5.573851E+01
17:00:00,0.000000E+00,2.399486E+03,0.000000E+00,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637403E+01,2.983801E+01,2.389698E+01,5.211025E+01,0.000000E+00,1.093044E+03,0.000000E+00,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677075E+01,2.897476E+01,2.389716E+01,5.205935E+01,0.000000E+00,2.288764E+03,0.000000E+00,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.642523E+01,2.968139E+01,2.389704E+01,5.228700E+01,0.000000E+00,1.853490E+03,0.000000E+00,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677037E+01,2.897588E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873977E+01,2.318058E+01,2.389653E+01,5.590354E+01
17:15:00,9.362085E+00,2.401979E+03,2.734822E-04,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618225E+01,2.974683E+01,2.389695E+01,5.212612E+01,0.000000E+00,1.077866E+03,0.000000E+00,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657392E+01,2.888867E+01,2.389712E+01,5.214173E+01,0.000000E+00,2.269476E+03,0.000000E+00,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.623259E+01,2.959239E+01,2.389700E+01,5.235149E+01,0.000000E+00,1.982186E+03,0.000000E+00,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657356E+01,2.888973E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863491E+01,2.297648E+01,2.389644E+01,5.600163E+01
17:30:00,9.689880E+01,2.399734E+03,2.816876E-03,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600009E+01,2.938441E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636331E+01,2.856864E+01,2.389711E+01,5.221002E+01,6.712502E+01,2.247004E+03,1.951979E-03,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602883E+01,2.926238E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636299E+01,2.856963E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.851643E+01,2.258954E+01,2.389638E+01,5.604650E+01
17:45:00,2.000380E+02,2.390759E+03,5.813575E-03,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,2.876900E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618044E+01,2.818001E+01,2.389711E+01,5.227593E+01,1.608255E+02,2.223266E+03,4.674451E-03,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599995E+01,2.867319E+01,2.389699E+01,5.244940E+01,0.000000E+00,2.211218E+03,0.000000E+00,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618015E+01,2.818092E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841096E+01,2.217376E+01,2.389634E+01,5.605945E+01
18:00:00,3.305873E+02,2.373238E+03,9.606667E-03,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599972E+01,2.826297E+01,2.389696E+01,5.216025E+01,2.565691E+01,1.028575E+03,7.458900E-04,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601943E+01,2.776270E+01,2.389711E+01,5.234579E+01,2.798093E+02,2.193259E+03,8.131509E-03,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599974E+01,2.814356E+01,2.389700E+01,5.250260E+01,2.570563E+01,2.306180E+03,7.473007E-04,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601917E+01,2.776353E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831601E+01,2.175529E+01,2.389632E+01,5.605682E+01
18:15:00,4.693532E+02,2.212899E+03,1.363701E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599961E+01,2.786352E+01,2.389699E+01,5.219826E+01,6.135321E+01,9.488872E+02,1.783046E-03,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599989E+01,2.720522E+01,2.389713E+01,5.242945E+01,4.174800E+02,2.024271E+03,1.213150E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599964E+01,2.772360E+01,2.389702E+01,5.257129E+01,6.141184E+01,2.323974E+03,1.784745E-03,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599989E+01,2.720576E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.823202E+01,2.133885E+01,2.389632E+01,5.604841E+01
18:30:00,5.438611E+02,2.029548E+03,1.580177E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599953E+01,2.755137E+01,2.389763E+01,5.185758E+01,1.067414E+02,8.608905E+02,3.101794E-03,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599973E+01,2.673578E+01,2.389777E+01,5.212016E+01,5.021666E+02,1.836916E+03,1.459037E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599955E+01,2.739466E+01,2.389771E+01,5.227572E+01,1.068179E+02,2.315684E+03,3.104011E-03,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599973E+01,2.673642E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815856E+01,2.092441E+01,2.389771E+01,5.588513E+01
18:45:00,6.140327E+02,1.827033E+03,1.784055E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599947E+01,2.730807E+01,2.389797E+01,5.146665E+01,1.591612E+02,7.662747E+02,4.624838E-03,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599963E+01,2.637358E+01,2.389808E+01,5.175420E+01,5.716746E+02,1.634951E+03,1.660986E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599948E+01,2.713727E+01,2.389802E+01,5.192115E+01,1.592492E+02,2.280619E+03,4.627391E-03,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599963E+01,2.637431E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809471E+01,2.051196E+01,2.389794E+01,5.570439E+01
19:00:00,6.660020E+02,1.609277E+03,1.935046E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599941E+01,2.711968E+01,2.389826E+01,5.123984E+01,1.912759E+02,6.672583E+02,5.557486E-03,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599956E+01,2.609686E+01,2.389835E+01,5.155010E+01,6.251854E+02,1.423258E+03,1.816456E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599943E+01,2.693666E+01,2.389829E+01,5.171155E+01,1.913242E+02,2.213982E+03,5.558891E-03,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599956E+01,2.609764E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803904E+01,2.010277E+01,2.389807E+01,5.559021E+01
19:15:00,7.080087E+02,1.419191E+03,2.057092E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599936E+01,2.697583E+01,2.389847E+01,5.119834E+01,2.176353E+02,5.813685E+02,6.323339E-03,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599950E+01,2.588628E+01,2.389854E+01,5.153044E+01,6.676701E+02,1.242315E+03,1.939890E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599938E+01,2.678203E+01,2.389847E+01,5.167389E+01,2.176810E+02,2.130650E+03,6.324665E-03,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599950E+01,2.588707E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799035E+01,1.969828E+01,2.389816E+01,5.555672E+01
19:30:00,7.424658E+02,1.221297E+03,2.157202E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599932E+01,2.686839E+01,2.389895E+01,5.067266E+01,2.377872E+02,4.920389E+02,6.908834E-03,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599945E+01,2.572753E+01,2.389903E+01,5.100852E+01,7.024045E+02,1.053639E+03,2.040807E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599934E+01,2.666507E+01,2.389900E+01,5.116144E+01,2.378208E+02,2.008123E+03,6.909808E-03,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599945E+01,2.572832E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794762E+01,1.929982E+01,2.389918E+01,5.517266E+01
19:45:00,1.177838E+03,1.016065E+03,3.451189E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674024E+01,2.593447E+01,2.389923E+01,4.998407E+01,4.399818E+02,3.989392E+02,1.290353E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674057E+01,2.487741E+01,2.389931E+01,5.031560E+01,1.132224E+03,8.563821E+02,3.317641E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674031E+01,2.573656E+01,2.389927E+01,5.048320E+01,4.400084E+02,1.837785E+03,1.290431E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674057E+01,2.487809E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788870E+01,1.877340E+01,2.389937E+01,5.464328E+01
20:00:00,4.448385E+03,8.002549E+02,1.507991E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.352148E+01,1.942863E+01,2.389949E+01,4.940730E+01,1.532898E+03,3.013878E+02,4.983107E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169013E+01,2.078306E+01,2.389954E+01,4.973396E+01,4.802485E+03,6.488178E+02,1.669843E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442442E+01,1.853562E+01,2.389951E+01,4.990660E+01,1.136115E+03,1.604997E+03,3.537000E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983432E+01,2.245490E+01,2.389976E+01,4.762163E+01,1.003915E+02,4.079296E+02,3.094683E-03,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799780E+01,1.848947E+01,2.389952E+01,5.415088E+01
20:15:00,4.507353E+03,6.120557E+02,1.532241E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042510E+01,2.368155E+01,2.389969E+01,4.901655E+01,1.658699E+03,2.189632E+02,5.402319E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.968732E+01,2.385709E+01,2.389972E+01,4.933980E+01,4.782030E+03,4.713393E+02,1.668445E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087039E+01,2.321372E+01,2.389969E+01,4.950804E+01,1.368539E+03,1.323465E+03,4.296371E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915803E+01,2.392428E+01,2.389996E+01,4.759048E+01,1.003915E+02,2.749680E+02,3.094683E-03,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792557E+01,1.839302E+01,2.389964E+01,5.376118E+01
20:30:00,4.435550E+03,4.301694E+02,1.512487E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782739E+01,2.756022E+01,2.389990E+01,4.882021E+01,1.637245E+03,1.412441E+02,5.343911E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.759382E+01,2.697349E+01,2.389993E+01,4.915477E+01,4.689441E+03,3.029292E+02,1.642389E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800039E+01,2.744185E+01,2.389993E+01,4.932027E+01,1.364165E+03,1.019496E+03,4.289168E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.748382E+01,2.646203E+01,2.390001E+01,4.760983E+01,1.003915E+02,1.649694E+02,3.094683E-03,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790954E+01,1.819577E+01,2.380516E+01,5.390829E+01
20:45:00,7.064356E+03,2.576122E+02,2.479263E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.357291E+01,2.035838E+01,2.389995E+01,4.873945E+01,2.840588E+03,7.346110E+01,9.749962E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.355031E+01,2.007849E+01,2.389998E+01,4.909751E+01,7.252696E+03,1.562315E+02,2.586357E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358744E+01,2.038530E+01,2.389998E+01,4.926340E+01,2.582888E+03,7.382151E+02,8.745598E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.354273E+01,1.986883E+01,2.390000E+01,4.762632E+01,1.003915E+02,7.413933E+01,3.094683E-03,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792217E+01,1.796520E+01,2.373639E+01,5.410159E+01
21:00:00,3.793230E+03,1.073409E+02,1.321424E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056545E+01,2.442003E+01,2.389998E+01,4.871436E+01,1.757647E+03,2.037514E+01,6.105483E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.054275E+01,2.415636E+01,2.387115E+01,4.917987E+01,3.574653E+03,4.056644E+01,1.250656E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.059033E+01,2.441715E+01,2.386659E+01,4.936032E+01,1.901772E+03,5.049923E+02,6.563437E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.053120E+01,2.396603E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793543E+01,1.775958E+01,2.367569E+01,5.430953E+01
21:15:00,3.625858E+03,4.602317E+01,1.266415E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795315E+01,2.838554E+01,2.385877E+01,4.883382E+01,1.583143E+03,4.679892E+00,5.545972E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802373E+01,2.790956E+01,2.381178E+01,4.936540E+01,3.483166E+03,8.624324E+00,1.220149E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799381E+01,2.834696E+01,2.380530E+01,4.955270E+01,1.623150E+03,3.595993E+02,5.671270E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800194E+01,2.771691E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796862E+01,1.751602E+01,2.356983E+01,5.467023E+01
21:30:00,6.673465E+03,1.197705E+01,2.353183E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358393E+01,2.069515E+01,2.377386E+01,4.908371E+01,2.944646E+03,0.000000E+00,1.040656E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.357771E+01,2.058693E+01,2.369068E+01,4.972784E+01,6.500391E+03,0.000000E+00,2.294154E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359206E+01,2.068720E+01,2.367965E+01,4.993023E+01,2.972308E+03,2.555137E+02,1.049650E-01,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.357566E+01,2.051078E+01,2.390000E+01,4.762872E+01,4.174097E+03,0.000000E+00,1.456231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369392E+01,1.594208E+01,2.343499E+01,5.511832E+01
21:45:00,3.594093E+03,0.000000E+00,1.257189E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068965E+01,2.458148E+01,2.361471E+01,4.955631E+01,1.539640E+03,0.000000E+00,5.417888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067678E+01,2.448474E+01,2.352718E+01,5.022008E+01,3.488838E+03,0.000000E+00,1.221328E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071699E+01,2.453674E+01,2.350454E+01,5.045985E+01,1.553410E+03,1.644807E+02,5.462223E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067237E+01,2.441591E+01,2.390000E+01,4.762787E+01,4.174097E+03,0.000000E+00,1.456231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.195072E+01,1.820215E+01,2.325450E+01,5.572215E+01
22:00:00,3.412153E+03,0.000000E+00,1.199125E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811257E+01,2.847239E+01,2.346167E+01,5.001565E+01,1.471893E+03,0.000000E+00,5.201760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826904E+01,2.805583E+01,2.338666E+01,5.064746E+01,3.324126E+03,0.000000E+00,1.168833E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816362E+01,2.837575E+01,2.335327E+01,5.092238E+01,1.480639E+03,8.906953E+01,5.229935E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825785E+01,2.799162E+01,2.389121E+01,4.765269E+01,4.174097E+03,0.000000E+00,1.456231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019933E+01,2.004272E+01,2.310674E+01,5.622198E+01
22:15:00,6.427275E+03,0.000000E+00,2.274382E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359924E+01,2.079670E+01,2.332575E+01,5.042758E+01,2.809666E+03,0.000000E+00,9.977019E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360245E+01,2.074249E+01,2.326161E+01,5.103133E+01,6.287347E+03,0.000000E+00,2.224843E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360833E+01,2.077424E+01,2.322163E+01,5.132888E+01,2.818618E+03,3.980631E+01,1.000678E-01,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360131E+01,2.071431E+01,2.383727E+01,4.780742E+01,4.174097E+03,0.000000E+00,1.456231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908926E+01,2.118847E+01,2.299068E+01,5.661818E+01
22:30:00,3.390253E+03,0.000000E+00,1.193388E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.038531E+01,2.511554E+01,2.319674E+01,5.082213E+01,1.444563E+03,0.000000E+00,5.113500E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039430E+01,2.504194E+01,2.314201E+01,5.140155E+01,3.299323E+03,0.000000E+00,1.161959E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041678E+01,2.505070E+01,2.309778E+01,5.171466E+01,1.449399E+03,1.122595E+01,5.129395E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039176E+01,2.501588E+01,2.371323E+01,4.816559E+01,3.723862E+03,0.000000E+00,1.321306E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372697E+01,1.785184E+01,2.288693E+01,5.697506E+01
22:45:00,3.232137E+03,0.000000E+00,1.142853E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.814672E+01,2.851013E+01,2.309446E+01,5.113740E+01,1.391613E+03,0.000000E+00,4.944350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832840E+01,2.811336E+01,2.304759E+01,5.169597E+01,3.154593E+03,0.000000E+00,1.115713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819892E+01,2.839794E+01,2.300003E+01,5.202145E+01,1.394955E+03,0.000000E+00,4.955456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832268E+01,2.809029E+01,2.358638E+01,4.853502E+01,3.723862E+03,0.000000E+00,1.321306E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.189296E+01,2.007164E+01,2.280483E+01,5.725924E+01
23:00:00,6.295268E+03,0.000000E+00,2.230918E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360452E+01,2.082128E+01,2.300182E+01,5.142486E+01,2.723198E+03,0.000000E+00,9.692685E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360983E+01,2.078606E+01,2.296037E+01,5.196960E+01,6.152817E+03,0.000000E+00,2.180673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361357E+01,2.079425E+01,2.291177E+01,5.230021E+01,2.727921E+03,0.000000E+00,9.708427E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360926E+01,2.077502E+01,2.345816E+01,4.891168E+01,4.141549E+03,0.000000E+00,1.463629E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106610E+01,2.099194E+01,2.273422E+01,5.750493E+01
23:15:00,3.322741E+03,0.000000E+00,1.170867E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073256E+01,2.465514E+01,2.289140E+01,5.176989E+01,1.406989E+03,0.000000E+00,4.988792E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073729E+01,2.461265E+01,2.285671E+01,5.229695E+01,3.232658E+03,0.000000E+00,1.139694E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075932E+01,2.459402E+01,2.280650E+01,5.263489E+01,1.409286E+03,0.000000E+00,4.996347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073588E+01,2.460340E+01,2.330530E+01,4.936501E+01,4.846543E+03,0.000000E+00,1.703811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100341E+01,2.112347E+01,2.264912E+01,5.780260E+01
23:30:00,4.275162E+03,0.000000E+00,1.492662E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067909E+01,2.466274E+01,2.278715E+01,5.209801E+01,1.831873E+03,0.000000E+00,6.421101E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068211E+01,2.462039E+01,2.275837E+01,5.260964E+01,4.168725E+03,0.000000E+00,1.455930E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068883E+01,2.462545E+01,2.270699E+01,5.295347E+01,1.834081E+03,0.000000E+00,6.428424E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068159E+01,2.461159E+01,2.316054E+01,4.979869E+01,1.804418E+03,0.000000E+00,6.147309E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099941E+01,2.118389E+01,2.256939E+01,5.808309E+01
23:45:00,5.044024E+03,0.000000E+00,1.754566E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.413032E+01,2.268703E+01,5.241533E+01,2.158280E+03,0.000000E+00,7.532970E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.409492E+01,2.266352E+01,5.291325E+01,4.914429E+03,0.000000E+00,1.709945E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.410559E+01,2.261124E+01,5.326210E+01,2.160694E+03,0.000000E+00,7.540993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.408837E+01,2.302149E+01,5.021931E+01,2.476716E+03,0.000000E+00,8.437408E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.126200E+01,2.249340E+01,5.835186E+01
24:00:00,2.311551E+03,0.000000E+00,7.721464E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.950841E+01,2.622334E+01,2.259054E+01,5.272323E+01,9.451476E+02,0.000000E+00,3.163197E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952386E+01,2.614702E+01,2.257178E+01,5.320878E+01,2.229785E+03,0.000000E+00,7.451913E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951667E+01,2.617804E+01,2.251870E+01,5.356228E+01,9.463710E+02,0.000000E+00,3.167191E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952368E+01,2.614223E+01,2.288839E+01,5.062571E+01,2.059030E+03,0.000000E+00,7.014177E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006565E+01,2.236435E+01,2.242049E+01,5.861102E+01
Peak,8.317328E+03,2.503607E+03,2.968772E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.944646E+03,2.227221E+03,1.040656E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,8.212303E+03,3.142417E+03,2.928952E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.972308E+03,2.323974E+03,1.049650E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.922672E+03,2.550182E+03,2.098734E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.489852E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.727784E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.456455E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.803214E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.760168E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
