Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,1.370757E+03,0.000000E+00,4.448533E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.255454E+01,2.249766E+01,5.302151E+01,4.574583E+02,0.000000E+00,1.532911E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.251178E+01,2.248321E+01,5.349583E+01,1.149524E+03,0.000000E+00,3.788563E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.252078E+01,2.242938E+01,5.385384E+01,4.607085E+02,0.000000E+00,1.542052E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.250273E+01,2.276200E+01,5.101501E+01,4.896926E+02,0.000000E+00,1.727668E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199959E+01,2.110763E+01,2.235052E+01,5.886097E+01
00:30:00,2.394908E+03,0.000000E+00,8.092003E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199925E+01,2.260030E+01,2.240915E+01,5.330756E+01,9.117442E+02,0.000000E+00,3.135642E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199925E+01,2.256008E+01,2.239840E+01,5.377236E+01,2.194671E+03,0.000000E+00,7.475866E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199924E+01,2.256619E+01,2.234398E+01,5.413426E+01,9.140407E+02,0.000000E+00,3.141419E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199925E+01,2.255222E+01,2.264316E+01,5.138416E+01,1.322076E+03,0.000000E+00,4.664343E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199931E+01,2.109841E+01,2.228351E+01,5.910145E+01
00:45:00,2.966388E+03,0.000000E+00,1.008943E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125139E+01,2.363160E+01,2.232468E+01,5.358214E+01,1.179660E+03,0.000000E+00,4.050009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125090E+01,2.358815E+01,2.231706E+01,5.403907E+01,2.833789E+03,0.000000E+00,9.657592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125113E+01,2.359482E+01,2.226225E+01,5.440421E+01,1.181306E+03,0.000000E+00,4.053551E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125088E+01,2.358231E+01,2.253146E+01,5.173389E+01,1.625494E+03,0.000000E+00,5.701770E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136689E+01,2.183359E+01,2.221929E+01,5.933298E+01
01:00:00,3.347500E+03,0.000000E+00,1.162526E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.390522E+01,2.224368E+01,5.384695E+01,1.408368E+03,0.000000E+00,4.892500E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.384900E+01,2.223876E+01,5.429724E+01,3.250506E+03,0.000000E+00,1.128806E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.386615E+01,2.218364E+01,5.466524E+01,1.405660E+03,0.000000E+00,4.883066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.384360E+01,2.242619E+01,5.206591E+01,2.266811E+03,0.000000E+00,7.886376E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099979E+01,2.213873E+01,2.215767E+01,5.955609E+01
01:15:00,3.435223E+03,0.000000E+00,1.183758E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.387442E+01,2.216576E+01,5.410310E+01,1.425630E+03,0.000000E+00,4.913245E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.381307E+01,2.216322E+01,5.454761E+01,3.335777E+03,0.000000E+00,1.149470E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.383463E+01,2.210783E+01,5.491832E+01,1.423098E+03,0.000000E+00,4.904483E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.380799E+01,2.232683E+01,5.238153E+01,2.291905E+03,0.000000E+00,7.912248E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.207363E+01,2.209851E+01,5.977116E+01
01:30:00,3.194149E+03,0.000000E+00,1.088584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.381462E+01,2.209235E+01,5.434566E+01,1.316664E+03,0.000000E+00,4.486798E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.374390E+01,2.209161E+01,5.478617E+01,3.098232E+03,0.000000E+00,1.055838E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.377322E+01,2.203627E+01,5.515843E+01,1.314752E+03,0.000000E+00,4.480264E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.373961E+01,2.223425E+01,5.267753E+01,2.001961E+03,0.000000E+00,6.823317E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.191460E+01,2.204173E+01,5.997844E+01
01:45:00,2.532103E+03,0.000000E+00,8.625279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903283E+01,2.659854E+01,2.202316E+01,5.457541E+01,1.048749E+03,0.000000E+00,3.572431E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.920970E+01,2.621935E+01,2.202352E+01,5.501409E+01,2.459114E+03,0.000000E+00,8.376651E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907357E+01,2.648329E+01,2.196846E+01,5.538706E+01,1.047487E+03,0.000000E+00,3.568132E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.921109E+01,2.621326E+01,2.214776E+01,5.295576E+01,1.698543E+03,0.000000E+00,5.785890E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019185E+01,2.266411E+01,2.198724E+01,6.017810E+01
02:00:00,2.803824E+03,0.000000E+00,9.446347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090652E+01,2.381175E+01,2.195715E+01,5.479562E+01,1.824901E+03,0.000000E+00,6.501897E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463992E+01,1.934793E+01,2.195831E+01,5.523337E+01,2.040273E+03,0.000000E+00,6.846341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897967E+01,2.645481E+01,2.190375E+01,5.560622E+01,1.159465E+03,0.000000E+00,3.912021E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091147E+01,2.371757E+01,2.206643E+01,5.321888E+01,2.786644E+03,0.000000E+00,9.557521E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.192908E+01,2.080087E+01,2.193497E+01,6.037032E+01
02:15:00,2.005605E+03,0.000000E+00,6.727340E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888107E+01,2.675579E+01,2.189398E+01,5.500729E+01,1.495012E+03,0.000000E+00,5.378179E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141772E+01,2.337475E+01,2.189567E+01,5.544492E+01,1.266430E+03,0.000000E+00,4.210368E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.789977E+01,2.800030E+01,2.184159E+01,5.581765E+01,8.299898E+02,0.000000E+00,2.789713E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903841E+01,2.639401E+01,2.198972E+01,5.346845E+01,2.271857E+03,0.000000E+00,7.803981E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082720E+01,2.210730E+01,2.188485E+01,6.055529E+01
02:30:00,1.173698E+03,0.000000E+00,3.893573E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.752127E+01,2.874378E+01,2.183408E+01,5.520883E+01,1.149692E+03,0.000000E+00,4.201895E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891697E+01,2.690938E+01,2.183600E+01,5.564732E+01,4.588275E+02,0.000000E+00,1.459392E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716244E+01,2.893352E+01,2.178257E+01,5.601925E+01,4.850031E+02,0.000000E+00,1.614566E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782738E+01,2.808252E+01,2.191776E+01,5.370374E+01,1.729418E+03,0.000000E+00,5.956237E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972832E+01,2.333499E+01,2.183681E+01,6.073319E+01
02:45:00,1.173698E+03,0.000000E+00,3.893573E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.694322E+01,2.949931E+01,2.177732E+01,5.540059E+01,1.149692E+03,0.000000E+00,4.201895E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793615E+01,2.830673E+01,2.177919E+01,5.584075E+01,4.588275E+02,0.000000E+00,1.459392E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676485E+01,2.935996E+01,2.172656E+01,5.621132E+01,4.850031E+02,0.000000E+00,1.614566E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.730056E+01,2.872092E+01,2.185025E+01,5.392555E+01,1.729418E+03,0.000000E+00,5.956237E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.928448E+01,2.372917E+01,2.179077E+01,6.090425E+01
03:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659112E+01,2.983503E+01,2.172327E+01,5.558391E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.739732E+01,2.895629E+01,2.172493E+01,5.602622E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.649321E+01,2.954498E+01,2.167314E+01,5.639520E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.697093E+01,2.900038E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902680E+01,2.384320E+01,2.174665E+01,6.106865E+01
03:15:00,1.638726E+03,0.000000E+00,5.182265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.984015E+01,2.475821E+01,2.167159E+01,5.575981E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.681498E+01,2.935925E+01,2.167298E+01,5.620447E+01,1.635382E+03,0.000000E+00,5.164748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983950E+01,2.449270E+01,2.162200E+01,5.657187E+01,1.069947E+03,0.000000E+00,3.564505E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170639E+01,2.236796E+01,2.172660E+01,5.433446E+01,3.646288E+03,0.000000E+00,1.288308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.375718E+01,1.889787E+01,2.170439E+01,6.122660E+01
03:30:00,1.638726E+03,0.000000E+00,5.182265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808850E+01,2.749470E+01,2.162209E+01,5.592888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658612E+01,2.943720E+01,2.162318E+01,5.637593E+01,1.635382E+03,0.000000E+00,5.164748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810521E+01,2.719455E+01,2.157297E+01,5.674185E+01,1.069947E+03,0.000000E+00,3.564505E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.943223E+01,2.568846E+01,2.166975E+01,5.452365E+01,3.646288E+03,0.000000E+00,1.288308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.218327E+01,2.081706E+01,2.166392E+01,6.137831E+01
03:45:00,1.638726E+03,0.000000E+00,5.182265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677605E+01,2.946862E+01,2.157463E+01,5.609154E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638480E+01,2.939486E+01,2.157541E+01,5.654095E+01,1.635382E+03,0.000000E+00,5.164748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678980E+01,2.915553E+01,2.152592E+01,5.690551E+01,1.069947E+03,0.000000E+00,3.564505E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.759100E+01,2.843942E+01,2.161585E+01,5.470370E+01,3.646288E+03,0.000000E+00,1.288308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046442E+01,2.281836E+01,2.162516E+01,6.152401E+01
04:00:00,1.638726E+03,0.000000E+00,5.182265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.628513E+01,3.007067E+01,2.152906E+01,5.624821E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.624859E+01,2.932397E+01,2.152954E+01,5.669991E+01,1.635382E+03,0.000000E+00,5.164748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.629790E+01,2.975408E+01,2.148071E+01,5.706324E+01,1.069947E+03,0.000000E+00,3.564505E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.691223E+01,2.935617E+01,2.156466E+01,5.487532E+01,3.646288E+03,0.000000E+00,1.288308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.954098E+01,2.388748E+01,2.158803E+01,6.166393E+01
04:15:00,3.071203E+03,0.000000E+00,1.039016E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.258060E+01,2.139956E+01,2.148536E+01,5.639893E+01,1.366582E+03,0.000000E+00,4.637996E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.257260E+01,2.114793E+01,2.148555E+01,5.685281E+01,3.025087E+03,0.000000E+00,1.022668E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.258602E+01,2.127881E+01,2.143733E+01,5.721505E+01,1.295573E+03,0.000000E+00,4.423652E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261022E+01,2.150177E+01,2.151605E+01,5.503884E+01,2.869727E+03,0.000000E+00,9.977427E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284195E+01,2.019619E+01,2.155256E+01,6.179791E+01
04:30:00,3.071203E+03,0.000000E+00,1.039016E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.979475E+01,2.536507E+01,2.144400E+01,5.654198E+01,1.366582E+03,0.000000E+00,4.637996E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.979025E+01,2.511759E+01,2.144376E+01,5.699853E+01,3.025087E+03,0.000000E+00,1.022668E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983327E+01,2.518723E+01,2.139623E+01,5.735934E+01,1.295573E+03,0.000000E+00,4.423652E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.988069E+01,2.535866E+01,2.147024E+01,5.519345E+01,2.869727E+03,0.000000E+00,9.977427E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138283E+01,2.199321E+01,2.151862E+01,6.192646E+01
04:45:00,5.069009E+03,0.000000E+00,1.736015E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261653E+01,2.167912E+01,2.140486E+01,5.667773E+01,2.262000E+03,0.000000E+00,7.767377E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261304E+01,2.155927E+01,2.140403E+01,5.713746E+01,4.986762E+03,0.000000E+00,1.707187E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262254E+01,2.159882E+01,2.135727E+01,5.749645E+01,2.168581E+03,0.000000E+00,7.478624E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262590E+01,2.173662E+01,2.142702E+01,5.533977E+01,4.156924E+03,0.000000E+00,1.452223E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.290178E+01,2.019055E+01,2.148607E+01,6.204999E+01
05:00:00,5.958833E+03,0.000000E+00,2.061578E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299964E+01,2.140771E+01,2.136756E+01,5.680741E+01,2.669811E+03,0.000000E+00,9.259453E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299961E+01,2.135191E+01,2.136607E+01,5.727052E+01,5.852534E+03,0.000000E+00,2.023950E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299963E+01,2.135469E+01,2.132013E+01,5.762753E+01,2.571949E+03,0.000000E+00,8.954444E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299966E+01,2.145626E+01,2.138604E+01,5.547891E+01,4.817489E+03,0.000000E+00,1.693907E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299975E+01,2.009744E+01,2.145486E+01,6.216871E+01
05:15:00,4.247819E+03,0.000000E+00,1.520212E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299920E+01,2.149446E+01,2.133187E+01,5.693186E+01,1.903604E+03,0.000000E+00,6.818031E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299916E+01,2.146619E+01,2.132971E+01,5.739832E+01,4.158334E+03,0.000000E+00,1.488211E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299917E+01,2.144965E+01,2.128456E+01,5.775339E+01,1.868918E+03,0.000000E+00,6.698720E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299924E+01,2.153242E+01,2.134705E+01,5.561165E+01,3.154217E+03,0.000000E+00,1.137568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299917E+01,2.018818E+01,2.142495E+01,6.228272E+01
05:30:00,5.451466E+03,0.000000E+00,1.960583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299886E+01,2.158926E+01,2.130016E+01,5.704267E+01,2.430570E+03,0.000000E+00,8.746006E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299886E+01,2.159388E+01,2.129670E+01,5.751463E+01,5.333342E+03,0.000000E+00,1.918102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299882E+01,2.155743E+01,2.125279E+01,5.786604E+01,2.391094E+03,0.000000E+00,8.609175E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299895E+01,2.160981E+01,2.131176E+01,5.573210E+01,4.187633E+03,0.000000E+00,1.515652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299854E+01,2.028520E+01,2.139631E+01,6.239213E+01
05:45:00,4.620506E+03,0.000000E+00,1.690493E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.158457E+01,2.127265E+01,5.713897E+01,2.041658E+03,0.000000E+00,7.469760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.159301E+01,2.126708E+01,5.761922E+01,4.509752E+03,0.000000E+00,1.649970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.155850E+01,2.122503E+01,5.796466E+01,2.021113E+03,0.000000E+00,7.394612E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.159303E+01,2.128017E+01,5.584021E+01,3.903526E+03,0.000000E+00,1.428164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299875E+01,2.034209E+01,2.136892E+01,6.249694E+01
06:00:00,4.264173E+03,0.000000E+00,1.546955E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144076E+01,2.354465E+01,2.124830E+01,5.722441E+01,1.844428E+03,0.000000E+00,6.695619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144311E+01,2.353245E+01,2.124017E+01,5.771441E+01,4.156187E+03,0.000000E+00,1.507878E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144346E+01,2.351206E+01,2.120032E+01,5.805262E+01,1.825833E+03,0.000000E+00,6.628112E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144373E+01,2.352805E+01,2.125154E+01,5.593833E+01,3.380500E+03,0.000000E+00,1.233359E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170819E+01,2.182217E+01,2.134280E+01,6.259710E+01
06:15:00,3.723660E+03,0.000000E+00,1.329356E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108144E+01,2.398894E+01,2.122658E+01,5.730072E+01,1.579593E+03,0.000000E+00,5.645494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108233E+01,2.396928E+01,2.121585E+01,5.780062E+01,3.620361E+03,0.000000E+00,1.292604E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108277E+01,2.395641E+01,2.117821E+01,5.813148E+01,1.566827E+03,0.000000E+00,5.599806E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108263E+01,2.396459E+01,2.122542E+01,5.602808E+01,2.690478E+03,0.000000E+00,9.690809E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.121495E+01,2.235364E+01,2.131796E+01,6.269251E+01
06:30:00,3.303844E+03,0.000000E+00,1.155993E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099982E+01,2.400548E+01,2.121073E+01,5.735647E+01,1.374926E+03,0.000000E+00,4.815407E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099980E+01,2.397057E+01,2.119644E+01,5.786948E+01,3.205030E+03,0.000000E+00,1.121491E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099981E+01,2.397267E+01,2.116170E+01,5.819041E+01,1.365440E+03,0.000000E+00,4.782096E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099980E+01,2.396543E+01,2.120473E+01,5.609924E+01,2.181414E+03,0.000000E+00,7.696125E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.246154E+01,2.129442E+01,6.278306E+01
06:45:00,2.966530E+03,0.000000E+00,1.011652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.394725E+01,2.120034E+01,5.739305E+01,1.211695E+03,0.000000E+00,4.131594E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.390153E+01,2.118154E+01,5.792244E+01,2.871966E+03,0.000000E+00,9.793246E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.391260E+01,2.115043E+01,5.823069E+01,1.204495E+03,0.000000E+00,4.106944E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.389610E+01,2.118883E+01,5.615402E+01,1.706974E+03,0.000000E+00,5.826980E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099927E+01,2.233078E+01,2.127224E+01,6.286854E+01
07:00:00,3.274893E+03,0.000000E+00,1.116391E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.387859E+01,2.119428E+01,5.741439E+01,1.350758E+03,0.000000E+00,4.604680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.382008E+01,2.117459E+01,5.794717E+01,3.177205E+03,0.000000E+00,1.083104E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.384134E+01,2.114942E+01,5.823430E+01,1.345090E+03,0.000000E+00,4.585364E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.381455E+01,2.117700E+01,5.619482E+01,2.129407E+03,0.000000E+00,7.265663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.214892E+01,2.125152E+01,6.294851E+01
07:15:00,3.302644E+03,0.000000E+00,1.125004E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.383650E+01,2.122144E+01,5.731877E+01,1.367950E+03,0.000000E+00,4.659755E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.377006E+01,2.144031E+01,5.701058E+01,3.205189E+03,0.000000E+00,1.091807E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379708E+01,2.149856E+01,5.700092E+01,1.363500E+03,0.000000E+00,4.644595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.376479E+01,2.120404E+01,5.610163E+01,2.180918E+03,0.000000E+00,7.429033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.199805E+01,2.123070E+01,6.302896E+01
07:30:00,3.369690E+03,0.000000E+00,1.147834E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.381409E+01,2.129782E+01,5.705084E+01,1.400346E+03,0.000000E+00,4.770078E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.374359E+01,2.195236E+01,5.525342E+01,3.272019E+03,0.000000E+00,1.114564E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.377307E+01,2.210924E+01,5.491362E+01,1.396766E+03,0.000000E+00,4.757882E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.373878E+01,2.128889E+01,5.581033E+01,2.229857E+03,0.000000E+00,7.595700E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.187959E+01,2.122842E+01,6.303776E+01
07:45:00,3.393175E+03,0.000000E+00,1.155832E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380315E+01,2.140966E+01,5.666106E+01,1.413015E+03,0.000000E+00,4.813222E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373096E+01,2.258834E+01,5.315530E+01,3.295654E+03,0.000000E+00,1.122613E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.376102E+01,2.282387E+01,5.257949E+01,1.410104E+03,0.000000E+00,4.803306E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.372671E+01,2.141196E+01,5.539088E+01,2.278164E+03,0.000000E+00,7.760234E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.178715E+01,2.124445E+01,6.297582E+01
08:00:00,3.405649E+03,0.000000E+00,1.160079E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379794E+01,2.153976E+01,5.621136E+01,1.420100E+03,0.000000E+00,4.837350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.372528E+01,2.326632E+01,5.101683E+01,3.308177E+03,1.586048E+01,1.126877E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375507E+01,2.351665E+01,5.042293E+01,1.417721E+03,0.000000E+00,4.829246E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.372160E+01,2.155660E+01,5.490240E+01,2.297665E+03,0.000000E+00,7.826650E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.171391E+01,2.128046E+01,6.283686E+01
08:15:00,3.413332E+03,0.000000E+00,1.162696E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379537E+01,2.231701E+01,5.445427E+01,1.424589E+03,1.632985E+02,4.852641E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372279E+01,2.381088E+01,5.009689E+01,3.315891E+03,3.998536E+02,1.129504E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375202E+01,2.386577E+01,5.002773E+01,1.422639E+03,0.000000E+00,4.845996E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371964E+01,2.234144E+01,5.322832E+01,2.310937E+03,0.000000E+00,7.871847E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.165486E+01,2.203925E+01,6.079358E+01
08:30:00,3.418031E+03,2.840647E+01,1.164296E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379405E+01,2.345121E+01,5.263624E+01,1.427411E+03,3.964185E+02,4.862252E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372177E+01,2.389876E+01,5.089363E+01,3.320605E+03,8.828165E+02,1.131109E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375037E+01,2.389909E+01,5.095281E+01,1.425801E+03,8.421127E+00,4.856765E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371909E+01,2.344968E+01,5.167277E+01,2.320036E+03,4.121077E+01,7.902834E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.160670E+01,2.328940E+01,5.809003E+01
08:45:00,3.420845E+03,1.357226E+02,1.165254E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379338E+01,2.378978E+01,5.275250E+01,1.429162E+03,6.790798E+02,4.868214E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372144E+01,2.389885E+01,5.129904E+01,3.323425E+03,1.434207E+03,1.132070E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374949E+01,2.389895E+01,5.139516E+01,1.427825E+03,5.647945E+01,4.863661E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371917E+01,2.378795E+01,5.190474E+01,2.326326E+03,1.628082E+02,7.924255E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.156718E+01,2.373208E+01,5.772451E+01
09:00:00,3.422473E+03,2.990068E+02,1.165809E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379307E+01,2.389951E+01,5.425366E+01,1.430225E+03,1.018548E+03,4.871834E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372146E+01,2.389819E+01,5.165023E+01,3.325054E+03,2.020659E+03,1.132624E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374903E+01,2.389833E+01,5.187292E+01,1.429110E+03,1.275416E+02,4.868038E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371955E+01,2.389957E+01,5.357627E+01,2.330704E+03,3.482590E+02,7.939162E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.153465E+01,2.389924E+01,5.888671E+01
09:15:00,3.423358E+03,5.994189E+02,1.166110E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379294E+01,2.389904E+01,5.545474E+01,1.430847E+03,1.282723E+03,4.873953E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372164E+01,2.389744E+01,5.151663E+01,3.325936E+03,2.373822E+03,1.132925E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374880E+01,2.389729E+01,5.197430E+01,1.429914E+03,2.660944E+02,4.870775E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372002E+01,2.389900E+01,5.495249E+01,2.333767E+03,7.613563E+02,7.949592E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.150782E+01,2.389881E+01,6.010634E+01
09:30:00,3.423770E+03,9.174628E+02,1.166251E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379289E+01,2.389748E+01,5.635816E+01,1.431190E+03,1.516081E+03,4.875120E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372184E+01,2.389686E+01,5.104454E+01,3.326344E+03,2.666333E+03,1.133064E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374868E+01,2.389653E+01,5.178529E+01,1.430411E+03,4.187715E+02,4.872466E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372048E+01,2.389766E+01,5.602533E+01,2.335953E+03,1.189676E+03,7.957036E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.148565E+01,2.389715E+01,6.074223E+01
09:45:00,3.423885E+03,1.190246E+03,1.166290E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379287E+01,2.389666E+01,5.636898E+01,1.431350E+03,1.731512E+03,4.875667E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372202E+01,2.389685E+01,5.054027E+01,3.326456E+03,2.904970E+03,1.133102E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374861E+01,2.389696E+01,5.144069E+01,1.430700E+03,5.481599E+02,4.873450E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372088E+01,2.389680E+01,5.610714E+01,2.337487E+03,1.574339E+03,7.962256E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.146728E+01,2.389651E+01,6.040633E+01
10:00:00,3.423819E+03,1.435862E+03,1.166267E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379283E+01,2.389627E+01,5.589999E+01,1.431395E+03,1.915108E+03,4.875818E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372214E+01,2.389707E+01,5.021219E+01,3.326386E+03,3.094195E+03,1.133078E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374854E+01,2.389719E+01,5.118366E+01,1.430851E+03,6.681989E+02,4.873966E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372118E+01,2.389639E+01,5.564652E+01,2.338548E+03,1.915796E+03,7.965870E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.145202E+01,2.389630E+01,5.963460E+01
10:15:00,3.423643E+03,1.571913E+03,1.166207E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379277E+01,2.389617E+01,5.529441E+01,1.431366E+03,2.030756E+03,4.875720E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372221E+01,2.389727E+01,5.004209E+01,3.326207E+03,3.142417E+03,1.133017E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374846E+01,2.389738E+01,5.106970E+01,1.430912E+03,7.335043E+02,4.874173E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372140E+01,2.389629E+01,5.503334E+01,2.339267E+03,2.050775E+03,7.968316E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.143932E+01,2.389537E+01,5.883226E+01
10:30:00,4.443581E+03,1.685415E+03,1.563796E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364253E+01,2.052686E+01,2.389620E+01,5.471794E+01,1.073507E+03,2.121062E+03,3.656730E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912037E+01,2.637459E+01,2.389738E+01,4.994633E+01,2.531356E+03,3.136607E+03,8.610986E-02,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901522E+01,2.658376E+01,2.389750E+01,5.105448E+01,1.903156E+03,7.869085E+02,6.706051E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363941E+01,2.049527E+01,2.389632E+01,5.445907E+01,3.933194E+03,2.145186E+03,1.386876E-01,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371184E+01,1.878161E+01,2.389540E+01,5.813863E+01
10:45:00,4.047452E+03,1.786053E+03,1.429026E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165476E+01,2.306547E+01,2.389629E+01,5.422703E+01,1.210859E+03,2.184373E+03,4.080817E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080769E+01,2.387652E+01,2.389743E+01,4.987878E+01,2.847524E+03,3.093126E+03,9.577248E-02,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080029E+01,2.392098E+01,2.389757E+01,5.109312E+01,1.727989E+03,8.343973E+02,6.110166E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165687E+01,2.302261E+01,2.389642E+01,5.398503E+01,3.407531E+03,2.215886E+03,1.207829E-01,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.215968E+01,2.057063E+01,2.389555E+01,5.757876E+01
11:00:00,3.996251E+03,1.877995E+03,1.412797E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112373E+01,2.376141E+01,2.389638E+01,5.382519E+01,1.224638E+03,2.224570E+03,4.128147E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100941E+01,2.363181E+01,2.389748E+01,4.983697E+01,2.866183E+03,3.035841E+03,9.641813E-02,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101067E+01,2.365892E+01,2.389762E+01,5.116615E+01,1.701492E+03,8.768812E+02,6.024912E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112418E+01,2.371337E+01,2.389651E+01,5.360094E+01,3.286661E+03,2.277040E+03,1.167067E-01,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128580E+01,2.155907E+01,2.389569E+01,5.713257E+01
11:15:00,3.925228E+03,1.926409E+03,1.388609E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099951E+01,2.388263E+01,2.389646E+01,5.349398E+01,1.265872E+03,2.227221E+03,4.268619E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.369256E+01,2.389753E+01,4.981758E+01,2.957353E+03,2.934122E+03,9.952412E-02,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099933E+01,2.371530E+01,2.389715E+01,5.124393E+01,1.668470E+03,9.001090E+02,5.912448E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.382584E+01,2.389659E+01,5.329029E+01,3.296809E+03,2.270399E+03,1.170529E-01,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.183248E+01,2.389581E+01,5.677442E+01
