Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,2.873536E+03,1.964841E+03,9.802056E-02,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.385789E+01,2.389726E+01,5.290679E+01,1.632634E+03,2.207723E+03,5.517931E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.370588E+01,2.389794E+01,4.959033E+01,3.767531E+03,2.827439E+03,1.272379E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.372695E+01,2.389762E+01,5.108710E+01,1.180964E+03,9.178331E+02,4.028589E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.379672E+01,2.389733E+01,5.271330E+01,1.643269E+03,2.253565E+03,5.601786E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.178068E+01,2.389694E+01,5.621213E+01
11:45:00,3.253610E+03,1.995245E+03,1.109508E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.381878E+01,2.389800E+01,5.252111E+01,1.501179E+03,2.171606E+03,5.113931E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.372724E+01,2.389844E+01,4.950273E+01,3.461488E+03,2.726684E+03,1.179202E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.374582E+01,2.389821E+01,5.099958E+01,1.348225E+03,9.308917E+02,4.597547E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.375099E+01,2.389803E+01,5.234343E+01,2.156159E+03,2.230181E+03,7.348765E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.169197E+01,2.389779E+01,5.583086E+01
12:00:00,3.293410E+03,2.017413E+03,1.121854E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.379637E+01,2.389816E+01,5.220160E+01,1.491359E+03,2.117975E+03,5.080085E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.373686E+01,2.389856E+01,4.950001E+01,3.449568E+03,2.626223E+03,1.175041E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.375494E+01,2.389832E+01,5.097962E+01,1.369137E+03,9.404083E+02,4.663780E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.372493E+01,2.389818E+01,5.204619E+01,2.267647E+03,2.201939E+03,7.724428E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.162275E+01,2.389792E+01,5.547920E+01
12:15:00,3.356068E+03,2.000675E+03,1.143192E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.378613E+01,2.389838E+01,5.186789E+01,1.452829E+03,2.032266E+03,4.948825E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373918E+01,2.389874E+01,4.941835E+01,3.362979E+03,2.502562E+03,1.145541E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375793E+01,2.389850E+01,5.088367E+01,1.398091E+03,9.311169E+02,4.762388E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.371318E+01,2.389840E+01,5.172798E+01,2.250258E+03,2.109524E+03,7.665152E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.157135E+01,2.389820E+01,5.511858E+01
12:30:00,3.381273E+03,1.975973E+03,1.151776E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378257E+01,2.389853E+01,5.126745E+01,1.445735E+03,1.930514E+03,4.924662E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373802E+01,2.389887E+01,4.903627E+01,3.350592E+03,2.391091E+03,1.141323E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375789E+01,2.389863E+01,5.044491E+01,1.410312E+03,9.186716E+02,4.804008E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.370924E+01,2.389855E+01,5.112452E+01,2.304582E+03,2.012001E+03,7.850192E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.153254E+01,2.389844E+01,5.454945E+01
12:45:00,3.392091E+03,1.944509E+03,1.155460E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378197E+01,2.389811E+01,5.083763E+01,1.441106E+03,1.814798E+03,4.908897E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373569E+01,2.389880E+01,4.886524E+01,3.342508E+03,2.289520E+03,1.138570E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375671E+01,2.389829E+01,5.014295E+01,1.415805E+03,9.027142E+02,4.822718E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.370876E+01,2.389819E+01,5.070204E+01,2.312865E+03,1.909012E+03,7.878398E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.150211E+01,2.389774E+01,5.408796E+01
13:00:00,3.399241E+03,1.907823E+03,1.157895E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378244E+01,2.389856E+01,5.028716E+01,1.438020E+03,1.688196E+03,4.898386E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373325E+01,2.389913E+01,4.877729E+01,3.337147E+03,2.196301E+03,1.136744E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375528E+01,2.389871E+01,4.978528E+01,1.419448E+03,8.842442E+02,4.835124E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370952E+01,2.389862E+01,5.017687E+01,2.318394E+03,1.802476E+03,7.897224E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.147752E+01,2.389825E+01,5.338916E+01
13:15:00,3.404087E+03,1.995300E+03,1.159546E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378325E+01,2.389887E+01,5.022497E+01,1.435905E+03,1.614607E+03,4.891182E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373105E+01,2.389919E+01,4.898957E+01,3.333466E+03,2.237014E+03,1.135490E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375391E+01,2.389895E+01,4.983622E+01,1.421920E+03,9.223752E+02,4.843545E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371065E+01,2.389889E+01,5.014388E+01,2.322266E+03,1.923032E+03,7.910412E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.145740E+01,2.389860E+01,5.315355E+01
13:30:00,3.407431E+03,2.087773E+03,1.160685E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378414E+01,2.389870E+01,5.068413E+01,1.434407E+03,1.542550E+03,4.886080E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372914E+01,2.389894E+01,4.963346E+01,3.330836E+03,2.288730E+03,1.134594E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375266E+01,2.389874E+01,5.038626E+01,1.423629E+03,9.631444E+02,4.849364E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371186E+01,2.389870E+01,5.064330E+01,2.325038E+03,2.052274E+03,7.919852E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.144090E+01,2.389843E+01,5.340226E+01
13:45:00,3.409859E+03,2.183706E+03,1.161512E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378502E+01,2.389848E+01,5.110170E+01,1.433272E+03,1.476311E+03,4.882214E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372751E+01,2.389872E+01,5.011817E+01,3.328812E+03,2.350156E+03,1.133904E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375156E+01,2.389850E+01,5.085470E+01,1.424868E+03,1.005746E+03,4.853587E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371303E+01,2.389847E+01,5.107594E+01,2.327130E+03,2.188321E+03,7.926976E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.142737E+01,2.389831E+01,5.375411E+01
14:00:00,3.411622E+03,2.282013E+03,1.162113E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378583E+01,2.389837E+01,5.126095E+01,1.432406E+03,1.428818E+03,4.879264E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372613E+01,2.389855E+01,5.035074E+01,3.327243E+03,2.418090E+03,1.133370E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375060E+01,2.389838E+01,5.105002E+01,1.425769E+03,1.049461E+03,4.856655E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371410E+01,2.389836E+01,5.123226E+01,2.328703E+03,2.328749E+03,7.932330E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.141628E+01,2.389822E+01,5.395814E+01
14:15:00,3.412865E+03,2.332705E+03,1.162536E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378655E+01,2.389826E+01,5.136909E+01,1.431772E+03,1.376525E+03,4.877103E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372497E+01,2.389833E+01,5.055399E+01,3.326083E+03,2.442278E+03,1.132975E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374978E+01,2.389828E+01,5.119310E+01,1.426404E+03,1.073459E+03,4.858817E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371505E+01,2.389826E+01,5.133768E+01,2.329825E+03,2.383517E+03,7.936153E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140719E+01,2.389811E+01,5.412959E+01
14:30:00,3.413769E+03,2.382435E+03,1.162844E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378715E+01,2.389820E+01,5.162985E+01,1.431291E+03,1.342177E+03,4.875465E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372403E+01,2.389827E+01,5.089526E+01,3.325191E+03,2.468977E+03,1.132671E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374910E+01,2.389822E+01,5.148206E+01,1.426864E+03,1.102430E+03,4.860384E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371583E+01,2.389819E+01,5.159738E+01,2.330668E+03,2.439077E+03,7.939023E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.139969E+01,2.389804E+01,5.444864E+01
14:45:00,3.414439E+03,2.430656E+03,1.163072E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378763E+01,2.389737E+01,5.178481E+01,1.430919E+03,1.323376E+03,4.874197E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372329E+01,2.389755E+01,5.110979E+01,3.324489E+03,2.496978E+03,1.132432E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374855E+01,2.389740E+01,5.165946E+01,1.427202E+03,1.139720E+03,4.861537E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371646E+01,2.389737E+01,5.172280E+01,2.331311E+03,2.494427E+03,7.941213E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.139350E+01,2.389692E+01,5.467817E+01
15:00:00,3.414943E+03,2.477818E+03,1.163244E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378803E+01,2.389711E+01,5.191909E+01,1.430625E+03,1.308542E+03,4.873198E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372269E+01,2.389731E+01,5.131302E+01,3.323928E+03,2.525600E+03,1.132241E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374810E+01,2.389714E+01,5.182087E+01,1.427455E+03,1.188967E+03,4.862400E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371698E+01,2.389706E+01,5.177941E+01,2.331810E+03,2.550182E+03,7.942910E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.138839E+01,2.389665E+01,5.492650E+01
15:15:00,3.415384E+03,2.489754E+03,1.163394E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378835E+01,2.389696E+01,5.194502E+01,1.430352E+03,1.282742E+03,4.872267E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372219E+01,2.389716E+01,5.141100E+01,3.323395E+03,2.519717E+03,1.132059E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374772E+01,2.389699E+01,5.187426E+01,1.427675E+03,1.236210E+03,4.863148E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371740E+01,2.389684E+01,5.168239E+01,2.332270E+03,2.545349E+03,7.944476E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.138419E+01,2.389648E+01,5.505777E+01
15:30:00,3.415748E+03,2.497380E+03,1.163518E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378862E+01,2.389697E+01,5.195784E+01,1.430111E+03,1.258433E+03,4.871445E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372176E+01,2.389716E+01,5.149711E+01,3.322920E+03,2.509353E+03,1.131897E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374739E+01,2.389700E+01,5.191572E+01,1.427855E+03,1.294395E+03,4.863762E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371774E+01,2.389679E+01,5.153302E+01,2.332648E+03,2.536148E+03,7.945766E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138072E+01,2.389655E+01,5.518466E+01
15:45:00,3.416044E+03,2.502127E+03,1.163619E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378884E+01,2.389694E+01,5.196369E+01,1.429901E+03,1.235595E+03,4.870729E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372140E+01,2.389714E+01,5.157750E+01,3.322503E+03,2.495443E+03,1.131755E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374710E+01,2.389698E+01,5.195204E+01,1.428002E+03,1.362890E+03,4.864263E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371803E+01,2.389672E+01,5.135104E+01,2.332954E+03,2.524789E+03,7.946807E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.137788E+01,2.389648E+01,5.528985E+01
16:00:00,2.562139E+03,2.503607E+03,8.727502E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899341E+01,2.667125E+01,2.389691E+01,5.195547E+01,1.072349E+03,1.213751E+03,3.652786E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916291E+01,2.631209E+01,2.389711E+01,5.164374E+01,2.491725E+03,2.477780E+03,8.487648E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903250E+01,2.655915E+01,2.389695E+01,5.197602E+01,1.071054E+03,1.439896E+03,3.648376E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916446E+01,2.630644E+01,2.389666E+01,5.114458E+01,1.749825E+03,2.511235E+03,5.960476E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015160E+01,2.229966E+01,2.389640E+01,5.535117E+01
16:15:00,1.708154E+03,2.482812E+03,5.818542E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763604E+01,2.862178E+01,2.389689E+01,5.193456E+01,7.148530E+02,1.184248E+03,2.435033E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796210E+01,2.795085E+01,2.389709E+01,5.169537E+01,1.661058E+03,2.437403E+03,5.658118E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768943E+01,2.847521E+01,2.389693E+01,5.198847E+01,1.875141E+03,1.525762E+03,6.673591E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463498E+01,1.936351E+01,2.389664E+01,5.092882E+01,1.166612E+03,2.459373E+03,3.973861E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941676E+01,2.299948E+01,2.389634E+01,5.536882E+01
16:30:00,9.274651E+02,2.458722E+03,3.129054E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.711109E+01,2.924818E+01,2.389705E+01,5.199226E+01,3.574056E+02,1.154926E+03,1.217445E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.736591E+01,2.865962E+01,2.389722E+01,5.181719E+01,8.866241E+02,2.393381E+03,2.996988E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713124E+01,2.915229E+01,2.389709E+01,5.208257E+01,1.518121E+03,1.624073E+03,5.457459E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138007E+01,2.344064E+01,2.389718E+01,5.073827E+01,5.833319E+02,2.405202E+03,1.987020E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909569E+01,2.317310E+01,2.389668E+01,5.553039E+01
16:45:00,2.408493E+02,2.431399E+03,7.211256E-03,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700456E+01,2.914241E+01,2.389703E+01,5.206584E+01,2.227572E+01,1.124391E+03,6.669258E-04,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704826E+01,2.885903E+01,2.389720E+01,5.195017E+01,2.090230E+02,2.343298E+03,6.257907E-03,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700585E+01,2.907264E+01,2.389708E+01,5.219541E+01,1.161075E+03,1.734994E+03,4.241238E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.884630E+01,2.704222E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888098E+01,2.316207E+01,2.389663E+01,5.573851E+01
17:00:00,4.540097E+02,2.399486E+03,1.359230E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699984E+01,2.895773E+01,2.389698E+01,5.211025E+01,8.213102E+01,1.093044E+03,2.459036E-03,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700556E+01,2.869668E+01,2.389716E+01,5.205935E+01,4.092097E+02,2.288764E+03,1.225058E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699985E+01,2.888558E+01,2.389704E+01,5.228700E+01,1.161075E+03,1.853490E+03,4.241238E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784902E+01,2.847696E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875648E+01,2.309643E+01,2.389653E+01,5.590354E+01
17:15:00,6.984346E+02,2.401979E+03,2.090923E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.877918E+01,2.389695E+01,5.212612E+01,1.606701E+02,1.077866E+03,4.810134E-03,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699981E+01,2.848920E+01,2.389712E+01,5.214173E+01,6.407198E+02,2.269476E+03,1.918090E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699974E+01,2.870243E+01,2.389700E+01,5.235149E+01,1.332962E+01,1.982186E+03,4.000001E-04,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.730223E+01,2.914583E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.865917E+01,2.298268E+01,2.389644E+01,5.600163E+01
17:30:00,8.937722E+02,2.399734E+03,2.675588E-02,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699964E+01,2.853481E+01,2.389694E+01,5.213137E+01,2.524116E+02,1.062093E+03,7.556443E-03,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.819308E+01,2.389711E+01,5.221002E+01,8.404406E+02,2.247004E+03,2.515935E-02,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699965E+01,2.845120E+01,2.389699E+01,5.240141E+01,7.275040E+01,2.103618E+03,2.178803E-03,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700017E+01,2.921413E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855340E+01,2.274274E+01,2.389638E+01,5.604650E+01
17:45:00,1.013810E+03,2.390759E+03,3.034864E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699947E+01,2.836251E+01,2.389695E+01,5.214014E+01,3.323286E+02,1.046431E+03,9.948673E-03,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699957E+01,2.798522E+01,2.389711E+01,5.227593E+01,9.622437E+02,2.223266E+03,2.880500E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699947E+01,2.827316E+01,2.389699E+01,5.244940E+01,1.453259E+02,2.211218E+03,4.351375E-03,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699978E+01,2.886401E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847654E+01,2.250667E+01,2.389634E+01,5.605945E+01
18:00:00,1.103068E+03,2.373238E+03,3.302049E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699940E+01,2.812775E+01,2.389696E+01,5.216025E+01,3.824555E+02,1.028575E+03,1.144889E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.770137E+01,2.389711E+01,5.234579E+01,1.051612E+03,2.193259E+03,3.148016E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699941E+01,2.802968E+01,2.389700E+01,5.250260E+01,2.364918E+02,2.306180E+03,7.080454E-03,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699971E+01,2.837386E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.839221E+01,2.208617E+01,2.389632E+01,5.605682E+01
18:15:00,1.172938E+03,2.212899E+03,3.511195E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699934E+01,2.793931E+01,2.389699E+01,5.219826E+01,4.199882E+02,9.488872E+02,1.257240E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699942E+01,2.747276E+01,2.389713E+01,5.242945E+01,1.121491E+03,2.024271E+03,3.357189E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699934E+01,2.783287E+01,2.389702E+01,5.257129E+01,3.257669E+02,2.323974E+03,9.751942E-03,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699958E+01,2.797415E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832054E+01,2.164007E+01,2.389632E+01,5.604841E+01
18:30:00,1.228211E+03,2.029548E+03,3.676646E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699928E+01,2.779976E+01,2.389763E+01,5.185758E+01,4.491925E+02,8.608905E+02,1.344660E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699936E+01,2.730249E+01,2.389777E+01,5.212016E+01,1.176650E+03,1.836916E+03,3.522299E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699929E+01,2.768575E+01,2.389771E+01,5.227572E+01,3.771821E+02,2.315684E+03,1.129102E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.767264E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825770E+01,2.119546E+01,2.389771E+01,5.588513E+01
18:45:00,1.272621E+03,1.827033E+03,3.809582E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.770112E+01,2.389797E+01,5.146665E+01,4.718947E+02,7.662747E+02,1.412617E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699931E+01,2.718119E+01,2.389808E+01,5.175420E+01,1.220889E+03,1.634951E+03,3.654723E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.758044E+01,2.389802E+01,5.192115E+01,4.217982E+02,2.280619E+03,1.262658E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699941E+01,2.745275E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820254E+01,2.075864E+01,2.389794E+01,5.570439E+01
19:00:00,1.308768E+03,1.609277E+03,3.917780E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699920E+01,2.763372E+01,2.389826E+01,5.123984E+01,4.900517E+02,6.672583E+02,1.466967E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699927E+01,2.709743E+01,2.389835E+01,5.155010E+01,1.256842E+03,1.423258E+03,3.762341E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699921E+01,2.750725E+01,2.389829E+01,5.171155E+01,4.528221E+02,2.213982E+03,1.355525E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699935E+01,2.729473E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815431E+01,2.032963E+01,2.389807E+01,5.559021E+01
19:15:00,1.338617E+03,1.419191E+03,4.007128E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.758960E+01,2.389847E+01,5.119834E+01,5.048170E+02,5.813685E+02,1.511165E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.704181E+01,2.389854E+01,5.153044E+01,1.286492E+03,1.242315E+03,3.851093E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.745816E+01,2.389847E+01,5.167389E+01,4.764080E+02,2.130650E+03,1.426127E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699930E+01,2.718279E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811206E+01,1.990814E+01,2.389816E+01,5.555672E+01
19:30:00,1.363530E+03,1.221297E+03,4.081700E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699915E+01,2.756289E+01,2.389895E+01,5.067266E+01,5.169769E+02,4.920389E+02,1.547564E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699922E+01,2.700738E+01,2.389903E+01,5.100852E+01,1.311210E+03,1.053639E+03,3.925084E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699916E+01,2.742725E+01,2.389900E+01,5.116144E+01,4.950147E+02,2.008123E+03,1.481824E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699926E+01,2.710559E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807484E+01,1.949455E+01,2.389918E+01,5.517266E+01
19:45:00,1.384546E+03,1.016065E+03,4.144609E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699914E+01,2.754929E+01,2.389923E+01,4.998407E+01,5.271143E+02,3.989392E+02,1.577909E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699920E+01,2.698900E+01,2.389931E+01,5.031560E+01,1.332042E+03,8.563821E+02,3.987442E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699914E+01,2.741013E+01,2.389927E+01,5.048320E+01,5.099461E+02,1.837785E+03,1.526519E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699923E+01,2.705492E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804191E+01,1.908946E+01,2.389937E+01,5.464328E+01
20:00:00,3.977256E+03,8.002549E+02,1.318215E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262661E+01,2.091126E+01,2.389949E+01,4.940730E+01,1.710660E+03,3.013878E+02,5.699046E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261497E+01,2.074642E+01,2.389954E+01,4.973396E+01,3.891272E+03,6.488178E+02,1.289701E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263167E+01,2.083660E+01,2.389951E+01,4.990660E+01,1.697159E+03,1.604997E+03,5.657292E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261556E+01,2.075925E+01,2.389976E+01,4.762163E+01,3.461443E+03,4.079296E+02,1.180277E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277546E+01,1.688767E+01,2.389952E+01,5.415088E+01
20:15:00,4.529360E+03,6.120557E+02,1.543110E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299958E+01,2.120203E+01,2.389969E+01,4.901655E+01,1.999300E+03,2.189632E+02,6.842136E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299954E+01,2.114883E+01,2.389972E+01,4.933980E+01,4.426314E+03,4.713393E+02,1.507481E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299957E+01,2.115113E+01,2.389969E+01,4.950804E+01,1.989208E+03,1.323465E+03,6.809767E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299955E+01,2.115344E+01,2.389996E+01,4.759048E+01,3.889311E+03,2.749680E+02,1.336820E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299921E+01,1.823914E+01,2.389964E+01,5.376118E+01
20:30:00,5.671743E+03,4.301694E+02,1.984276E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.152821E+01,2.389990E+01,4.882021E+01,2.529501E+03,1.412441E+02,8.870495E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.153745E+01,2.389993E+01,4.915477E+01,5.553441E+03,3.029292E+02,1.942190E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.148865E+01,2.389993E+01,4.932027E+01,2.522140E+03,1.019496E+03,8.845683E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.153982E+01,2.390001E+01,4.760983E+01,5.370522E+03,1.649694E+02,1.878744E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,1.899766E+01,2.380516E+01,5.390829E+01
20:45:00,6.577438E+03,2.576122E+02,2.339112E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299878E+01,2.179871E+01,2.389995E+01,4.873945E+01,2.949956E+03,7.346110E+01,1.049860E-01,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299882E+01,2.185094E+01,2.389998E+01,4.909751E+01,6.443002E+03,1.562315E+02,2.290246E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299874E+01,2.177308E+01,2.389998E+01,4.926340E+01,2.944712E+03,7.382151E+02,1.047960E-01,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299882E+01,2.185039E+01,2.390000E+01,4.762632E+01,6.503296E+03,7.413933E+01,2.293162E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299736E+01,1.994863E+01,2.373639E+01,5.410159E+01
21:00:00,4.855737E+03,1.073409E+02,1.776553E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299918E+01,2.174048E+01,2.389998E+01,4.871436E+01,2.166699E+03,2.037514E+01,7.927235E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299926E+01,2.177861E+01,2.387115E+01,4.917987E+01,4.738500E+03,4.056644E+01,1.733658E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299916E+01,2.172020E+01,2.386659E+01,4.936032E+01,2.163093E+03,5.049923E+02,7.914044E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299926E+01,2.177782E+01,2.390000E+01,4.763131E+01,4.123107E+03,0.000000E+00,1.508469E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299837E+01,2.024187E+01,2.367569E+01,5.430953E+01
21:15:00,5.134310E+03,4.602317E+01,1.878469E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299919E+01,2.162395E+01,2.385877E+01,4.883382E+01,2.256561E+03,4.679892E+00,8.255996E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299927E+01,2.163931E+01,2.381178E+01,4.936540E+01,5.017818E+03,8.624324E+00,1.835847E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299919E+01,2.160413E+01,2.380530E+01,4.955270E+01,2.253659E+03,3.595993E+02,8.245382E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299927E+01,2.163873E+01,2.390000E+01,4.762984E+01,4.735645E+03,0.000000E+00,1.732570E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299866E+01,2.029232E+01,2.356983E+01,5.467023E+01
21:30:00,4.184925E+03,1.197705E+01,1.517786E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143985E+01,2.354326E+01,2.377386E+01,4.908371E+01,1.807147E+03,0.000000E+00,6.558550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144231E+01,2.352883E+01,2.369068E+01,4.972784E+01,4.074997E+03,0.000000E+00,1.478012E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144262E+01,2.351352E+01,2.367965E+01,4.993023E+01,1.804755E+03,2.555137E+02,6.549887E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144241E+01,2.352797E+01,2.390000E+01,4.762872E+01,3.417860E+03,0.000000E+00,1.246363E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168906E+01,2.177795E+01,2.343499E+01,5.511832E+01
21:45:00,3.754855E+03,0.000000E+00,1.340382E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108100E+01,2.398781E+01,2.361471E+01,4.955631E+01,1.590914E+03,0.000000E+00,5.685353E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108194E+01,2.396589E+01,2.352718E+01,5.022008E+01,3.649127E+03,0.000000E+00,1.302767E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108236E+01,2.395785E+01,2.350454E+01,5.045985E+01,1.588946E+03,1.644807E+02,5.678334E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108199E+01,2.396499E+01,2.390000E+01,4.762787E+01,2.832704E+03,0.000000E+00,1.019740E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.120551E+01,2.230308E+01,2.325450E+01,5.572215E+01
22:00:00,2.545282E+03,0.000000E+00,8.978380E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.892414E+01,2.703804E+01,2.346167E+01,5.001565E+01,1.715536E+03,0.000000E+00,6.099232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283886E+01,2.160027E+01,2.338666E+01,5.064746E+01,2.964286E+03,0.000000E+00,1.034090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013304E+01,2.517328E+01,2.335327E+01,5.092238E+01,1.555121E+03,8.906953E+01,5.477888E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191292E+01,2.275065E+01,2.389121E+01,4.765269E+01,4.471484E+03,0.000000E+00,1.632704E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.476321E+01,1.842252E+01,2.310674E+01,5.622198E+01
22:15:00,1.370460E+03,0.000000E+00,4.680085E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778952E+01,2.867715E+01,2.332575E+01,5.042758E+01,1.427602E+03,0.000000E+00,4.990165E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145534E+01,2.338628E+01,2.326161E+01,5.103133E+01,2.799080E+03,0.000000E+00,9.459363E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085722E+01,2.408182E+01,2.322163E+01,5.132888E+01,1.325366E+03,3.980631E+01,4.568787E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118168E+01,2.370216E+01,2.383727E+01,4.780742E+01,3.431079E+03,0.000000E+00,1.252061E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.305214E+01,2.033114E+01,2.299068E+01,5.661818E+01
22:30:00,8.285775E+02,0.000000E+00,2.830871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.705118E+01,2.961958E+01,2.319674E+01,5.082213E+01,1.213709E+03,0.000000E+00,4.260802E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927572E+01,2.642674E+01,2.314201E+01,5.140155E+01,2.279038E+03,0.000000E+00,7.685600E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899080E+01,2.676793E+01,2.309778E+01,5.171466E+01,1.111895E+03,1.122595E+01,3.840881E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919409E+01,2.648957E+01,2.371323E+01,4.816559E+01,3.267653E+03,0.000000E+00,1.196343E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.124917E+01,2.236896E+01,2.288693E+01,5.697506E+01
22:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.666590E+01,2.997537E+01,2.309446E+01,5.113740E+01,8.744551E+02,0.000000E+00,3.101677E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.818778E+01,2.792867E+01,2.304759E+01,5.169597E+01,1.475587E+03,0.000000E+00,4.940429E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778445E+01,2.851358E+01,2.300003E+01,5.202145E+01,7.730087E+02,0.000000E+00,2.683010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812473E+01,2.796459E+01,2.358638E+01,4.853502E+01,2.720035E+03,0.000000E+00,1.008548E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006290E+01,2.375466E+01,2.280483E+01,5.725924E+01
23:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.642670E+01,3.009575E+01,2.300182E+01,5.142486E+01,2.214039E+02,0.000000E+00,7.544437E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.760625E+01,2.863929E+01,2.296037E+01,5.196960E+01,9.801942E+02,0.000000E+00,3.309114E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716298E+01,2.932215E+01,2.291177E+01,5.230021E+01,2.790516E+02,0.000000E+00,9.524633E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.755384E+01,2.865779E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942848E+01,2.442233E+01,2.273422E+01,5.750493E+01
23:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622200E+01,3.010150E+01,2.289140E+01,5.176989E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.717654E+01,2.904279E+01,2.285671E+01,5.229695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.672865E+01,2.975310E+01,2.280650E+01,5.263489E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713334E+01,2.904532E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905700E+01,2.466255E+01,2.264912E+01,5.780260E+01
23:30:00,4.883100E+01,0.000000E+00,1.420352E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.603742E+01,2.993985E+01,2.278715E+01,5.209801E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.685613E+01,2.912218E+01,2.275837E+01,5.260964E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641927E+01,2.982389E+01,2.270699E+01,5.295347E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.682084E+01,2.911079E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.882611E+01,2.457860E+01,2.256939E+01,5.808309E+01
23:45:00,1.393961E+02,0.000000E+00,4.051729E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600001E+01,2.960932E+01,2.268703E+01,5.241533E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.664173E+01,2.906624E+01,2.266352E+01,5.291325E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622821E+01,2.973084E+01,2.261124E+01,5.326210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.661182E+01,2.904546E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.870603E+01,2.437671E+01,2.249340E+01,5.835186E+01
24:00:00,6.602609E+02,0.000000E+00,1.941850E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674137E+01,2.781962E+01,2.259054E+01,5.272323E+01,1.448310E+02,0.000000E+00,4.299382E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.685048E+01,2.793987E+01,2.257178E+01,5.320878E+01,4.609521E+02,0.000000E+00,1.359231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674838E+01,2.812253E+01,2.251870E+01,5.356228E+01,1.486713E+02,0.000000E+00,4.411617E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.684407E+01,2.788860E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849581E+01,2.386185E+01,2.242049E+01,5.861102E+01
Peak,6.577438E+03,2.503607E+03,2.339112E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.949956E+03,2.227221E+03,1.049860E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.443002E+03,3.142417E+03,2.290246E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.944712E+03,2.323974E+03,1.047960E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.503296E+03,2.550182E+03,2.293162E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.961768E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.804973E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.920785E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.789036E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.923230E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
