Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,3.021571E+03,0.000000E+00,1.087338E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599990E+01,2.907771E+01,2.249766E+01,5.302151E+01,1.291872E+03,0.000000E+00,4.711239E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600001E+01,2.848152E+01,2.248321E+01,5.349583E+01,3.012012E+03,0.000000E+00,1.089531E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600002E+01,2.891665E+01,2.242938E+01,5.385384E+01,1.241728E+03,0.000000E+00,4.523269E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600001E+01,2.848265E+01,2.276200E+01,5.101501E+01,2.005677E+03,0.000000E+00,7.450232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777808E+01,1.337290E+01,2.235052E+01,5.886097E+01
00:30:00,6.785176E+02,0.000000E+00,2.058418E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599948E+01,2.890980E+01,2.240915E+01,5.330756E+01,1.346226E+03,0.000000E+00,4.869164E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.827400E+01,2.239840E+01,5.377236E+01,3.173427E+03,0.000000E+00,1.136429E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599949E+01,2.874594E+01,2.234398E+01,5.413426E+01,2.017721E+02,0.000000E+00,6.119283E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.827510E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777214E+01,1.327312E+01,2.228351E+01,5.910145E+01
00:45:00,1.708415E+03,0.000000E+00,5.176336E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791944E+01,2.604095E+01,2.232468E+01,5.358214E+01,9.016486E+02,0.000000E+00,2.814510E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.886496E+01,2.449145E+01,2.231706E+01,5.403907E+01,4.773780E+03,0.000000E+00,1.671663E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.435568E+01,1.897918E+01,2.226225E+01,5.440421E+01,2.050468E+03,0.000000E+00,7.225060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.433576E+01,1.892120E+01,2.253146E+01,5.173389E+01,3.638880E+03,0.000000E+00,1.237046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275612E+01,1.428375E+01,2.221929E+01,5.933298E+01
01:00:00,1.403124E+03,0.000000E+00,4.202320E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669202E+01,2.798911E+01,2.224368E+01,5.384695E+01,7.564963E+02,0.000000E+00,2.317097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708676E+01,2.733240E+01,2.223876E+01,5.429724E+01,4.402729E+03,0.000000E+00,1.545106E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065017E+01,2.389431E+01,2.218364E+01,5.466524E+01,1.959452E+03,0.000000E+00,6.934934E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056245E+01,2.396434E+01,2.242619E+01,5.206591E+01,3.638880E+03,0.000000E+00,1.237046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103458E+01,1.650605E+01,2.215767E+01,5.955609E+01
01:15:00,1.592223E+03,0.000000E+00,4.781455E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.697276E+01,2.751052E+01,2.216576E+01,5.410310E+01,8.379844E+02,0.000000E+00,2.565469E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.698526E+01,2.744202E+01,2.216322E+01,5.454761E+01,4.211811E+03,0.000000E+00,1.489634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772980E+01,2.829054E+01,2.210783E+01,5.491832E+01,1.903052E+03,0.000000E+00,6.771061E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778568E+01,2.811902E+01,2.232683E+01,5.238153E+01,3.638880E+03,0.000000E+00,1.237046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951597E+01,1.794305E+01,2.209851E+01,5.977116E+01
01:30:00,1.478727E+03,0.000000E+00,4.452068E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.643035E+01,2.830537E+01,2.209235E+01,5.434566E+01,7.873446E+02,0.000000E+00,2.418343E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.647300E+01,2.814738E+01,2.209161E+01,5.478617E+01,4.337804E+03,0.000000E+00,1.528977E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712389E+01,2.918951E+01,2.203627E+01,5.515843E+01,1.848696E+03,0.000000E+00,6.613132E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683906E+01,2.955021E+01,2.223425E+01,5.267753E+01,3.638880E+03,0.000000E+00,1.237046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.879338E+01,1.859907E+01,2.204173E+01,5.997844E+01
01:45:00,1.010815E+03,0.000000E+00,2.994493E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.671606E+01,2.780546E+01,2.202316E+01,5.457541E+01,3.703073E+02,0.000000E+00,1.098928E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.673238E+01,2.765001E+01,2.202352E+01,5.501409E+01,2.874081E+02,0.000000E+00,8.624144E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657004E+01,2.993872E+01,2.196846E+01,5.538706E+01,1.671249E+02,0.000000E+00,4.965145E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683719E+01,2.931229E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831413E+01,1.893832E+01,2.198724E+01,6.017810E+01
02:00:00,1.065586E+03,0.000000E+00,3.153640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.621315E+01,2.855387E+01,2.195715E+01,5.479562E+01,3.701255E+02,0.000000E+00,1.098396E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.625422E+01,2.829838E+01,2.195831E+01,5.523337E+01,3.781615E+03,0.000000E+00,1.300797E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.348874E+01,2.050041E+01,2.190375E+01,5.560622E+01,1.671249E+02,0.000000E+00,4.965145E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636488E+01,2.978873E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806394E+01,1.890612E+01,2.193497E+01,6.037032E+01
02:15:00,4.283940E+03,0.000000E+00,1.454777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.347689E+01,1.991168E+01,2.189398E+01,5.500729E+01,1.850656E+03,0.000000E+00,6.332806E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.346672E+01,1.988769E+01,2.189567E+01,5.544492E+01,3.781615E+03,0.000000E+00,1.300797E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.984101E+01,2.596445E+01,2.184159E+01,5.581765E+01,1.755548E+03,0.000000E+00,6.043029E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.348045E+01,2.033915E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.797696E+01,1.859684E+01,2.188485E+01,6.055529E+01
02:30:00,4.227852E+03,0.000000E+00,1.438444E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.992087E+01,2.478660E+01,2.183408E+01,5.520883E+01,1.846941E+03,0.000000E+00,6.322007E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.992702E+01,2.474532E+01,2.183600E+01,5.564732E+01,3.494207E+03,0.000000E+00,1.214556E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.755772E+01,2.962797E+01,2.178257E+01,5.601925E+01,1.755548E+03,0.000000E+00,6.043029E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.998802E+01,2.511731E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794966E+01,1.839715E+01,2.183681E+01,6.073319E+01
02:45:00,3.665865E+03,0.000000E+00,1.272409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.740327E+01,2.863859E+01,2.177732E+01,5.540059E+01,1.622658E+03,0.000000E+00,5.658971E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756670E+01,2.830368E+01,2.177919E+01,5.584075E+01,6.740433E+03,0.000000E+00,2.359712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.356298E+01,2.091622E+01,2.172656E+01,5.621132E+01,1.588423E+03,0.000000E+00,5.546514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765336E+01,2.867355E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794946E+01,1.817900E+01,2.179077E+01,6.090425E+01
03:00:00,7.023068E+03,0.000000E+00,2.455990E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358329E+01,2.040483E+01,2.172327E+01,5.558391E+01,3.110332E+03,0.000000E+00,1.091600E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.357899E+01,2.039694E+01,2.172493E+01,5.602622E+01,3.246226E+03,0.000000E+00,1.145157E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.995847E+01,2.603629E+01,2.167314E+01,5.639520E+01,3.062990E+03,0.000000E+00,1.075940E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358668E+01,2.055048E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794755E+01,1.779599E+01,2.174665E+01,6.106865E+01
03:15:00,3.412017E+03,0.000000E+00,1.199508E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.987742E+01,2.590186E+01,2.167159E+01,5.575981E+01,1.491916E+03,0.000000E+00,5.269357E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.995428E+01,2.578334E+01,2.167298E+01,5.620447E+01,4.949479E+03,0.000000E+00,1.726910E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.197791E+01,2.288766E+01,2.162200E+01,5.657187E+01,1.474567E+03,0.000000E+00,5.212888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.998499E+01,2.581658E+01,2.172660E+01,5.433446E+01,4.173949E+03,0.000000E+00,1.457085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369259E+01,1.596976E+01,2.170439E+01,6.122660E+01
03:30:00,5.721987E+03,0.000000E+00,2.030396E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362893E+01,2.084100E+01,2.162209E+01,5.592888E+01,1.718590E+03,0.000000E+00,5.991888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905117E+01,2.710563E+01,2.162318E+01,5.637593E+01,6.756099E+03,0.000000E+00,2.403438E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.383261E+01,2.056818E+01,2.157297E+01,5.674185E+01,2.001155E+03,0.000000E+00,6.985682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.089023E+01,2.442419E+01,2.166975E+01,5.452365E+01,4.173949E+03,0.000000E+00,1.457085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.172702E+01,1.836879E+01,2.166392E+01,6.137831E+01
03:45:00,5.721987E+03,0.000000E+00,2.030396E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017054E+01,2.557953E+01,2.157463E+01,5.609154E+01,1.718590E+03,0.000000E+00,5.991888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745235E+01,2.944379E+01,2.157541E+01,5.654095E+01,3.509874E+03,0.000000E+00,1.258281E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.037474E+01,2.519967E+01,2.152592E+01,5.690551E+01,2.001155E+03,0.000000E+00,6.985682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.860288E+01,2.779839E+01,2.161585E+01,5.470370E+01,4.173949E+03,0.000000E+00,1.457085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947794E+01,2.061538E+01,2.162516E+01,6.152401E+01
04:00:00,2.309970E+03,0.000000E+00,8.308880E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783401E+01,2.920331E+01,2.152906E+01,5.624821E+01,1.412214E+03,0.000000E+00,4.854535E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361550E+01,2.063597E+01,2.152954E+01,5.669991E+01,3.509874E+03,0.000000E+00,1.258281E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809573E+01,2.865632E+01,2.148071E+01,5.706324E+01,1.620668E+03,0.000000E+00,5.650469E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.367850E+01,2.068896E+01,2.156466E+01,5.487532E+01,4.173949E+03,0.000000E+00,1.457085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875428E+01,2.125499E+01,2.158803E+01,6.166393E+01
04:15:00,5.520245E+03,0.000000E+00,1.964891E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362046E+01,2.076835E+01,2.148536E+01,5.639893E+01,1.412214E+03,0.000000E+00,4.854535E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.007347E+01,2.560166E+01,2.148555E+01,5.685281E+01,4.871726E+03,0.000000E+00,1.761619E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364661E+01,2.068943E+01,2.143733E+01,5.721505E+01,1.620668E+03,0.000000E+00,5.650469E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017599E+01,2.550700E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.844186E+01,2.116663E+01,2.155256E+01,6.179791E+01
04:30:00,3.210275E+03,0.000000E+00,1.134003E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.029806E+01,2.523052E+01,2.144400E+01,5.654198E+01,1.185540E+03,0.000000E+00,4.132004E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801452E+01,2.876114E+01,2.144376E+01,5.699853E+01,3.065106E+03,0.000000E+00,1.085090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.040664E+01,2.500700E+01,2.139623E+01,5.735934E+01,1.094080E+03,0.000000E+00,3.877675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.814467E+01,2.859213E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.834053E+01,2.101742E+01,2.151862E+01,6.192646E+01
04:45:00,5.782489E+03,0.000000E+00,2.089156E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468461E+01,1.958850E+01,2.140486E+01,5.667773E+01,2.773259E+03,0.000000E+00,9.929774E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448975E+01,1.983672E+01,2.140403E+01,5.713746E+01,3.065106E+03,0.000000E+00,1.085090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800913E+01,2.863826E+01,2.135727E+01,5.749645E+01,2.657387E+03,0.000000E+00,9.594165E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450111E+01,1.983676E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.828622E+01,2.081477E+01,2.148607E+01,6.204999E+01
05:00:00,5.782489E+03,0.000000E+00,2.089156E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072391E+01,2.477678E+01,2.136756E+01,5.680741E+01,1.587720E+03,0.000000E+00,5.797769E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068249E+01,2.499607E+01,2.136607E+01,5.727052E+01,6.606890E+03,0.000000E+00,2.371309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.454103E+01,1.964061E+01,2.132013E+01,5.762753E+01,1.563307E+03,0.000000E+00,5.716490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072508E+01,2.493119E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824181E+01,2.039463E+01,2.145486E+01,6.216871E+01
05:15:00,2.572214E+03,0.000000E+00,9.551536E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772883E+01,2.912846E+01,2.133187E+01,5.693186E+01,1.587720E+03,0.000000E+00,5.797769E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790661E+01,2.898267E+01,2.132971E+01,5.739832E+01,3.541785E+03,0.000000E+00,1.286219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070683E+01,2.485705E+01,2.128456E+01,5.775339E+01,1.563307E+03,0.000000E+00,5.716490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796964E+01,2.886746E+01,2.134705E+01,5.561165E+01,4.690392E+03,0.000000E+00,1.685350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462803E+01,1.652057E+01,2.142495E+01,6.228272E+01
05:30:00,6.141383E+03,0.000000E+00,2.248448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450293E+01,1.967243E+01,2.130016E+01,5.704267E+01,3.156846E+03,0.000000E+00,1.151174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450142E+01,1.973006E+01,2.129670E+01,5.751463E+01,6.132320E+03,0.000000E+00,2.244780E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.481660E+01,1.945456E+01,2.125279E+01,5.786604E+01,3.120649E+03,0.000000E+00,1.139136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450724E+01,1.971946E+01,2.131176E+01,5.573210E+01,4.690392E+03,0.000000E+00,1.685350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.225192E+01,2.045917E+01,2.139631E+01,6.239213E+01
05:45:00,3.569170E+03,0.000000E+00,1.293294E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103613E+01,2.411556E+01,2.127265E+01,5.713897E+01,1.569127E+03,0.000000E+00,5.713973E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.107218E+01,2.411608E+01,2.126708E+01,5.761922E+01,6.132320E+03,0.000000E+00,2.244780E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.119680E+01,2.398550E+01,2.122503E+01,5.796466E+01,1.557342E+03,0.000000E+00,5.674871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109149E+01,2.408243E+01,2.128017E+01,5.584021E+01,5.064155E+03,0.000000E+00,1.812758E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117584E+01,2.182262E+01,2.136892E+01,6.249694E+01
06:00:00,4.260520E+03,0.000000E+00,1.521104E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.003589E+01,2.548037E+01,2.124830E+01,5.722441E+01,2.647630E+03,0.000000E+00,9.752506E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457124E+01,1.971822E+01,2.124017E+01,5.771441E+01,4.917451E+03,0.000000E+00,1.829048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458970E+01,1.970229E+01,2.120032E+01,5.805262E+01,2.630725E+03,0.000000E+00,9.695181E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457379E+01,1.971133E+01,2.125154E+01,5.593833E+01,5.064155E+03,0.000000E+00,1.812758E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.996454E+01,2.323473E+01,2.134280E+01,6.259710E+01
06:15:00,6.785533E+03,0.000000E+00,2.462060E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465299E+01,1.956283E+01,2.122658E+01,5.730072E+01,2.822702E+03,0.000000E+00,1.034939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.181977E+01,2.312727E+01,2.121585E+01,5.780062E+01,5.317047E+03,0.000000E+00,1.965203E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184676E+01,2.308912E+01,2.117821E+01,5.813148E+01,2.803821E+03,0.000000E+00,1.028530E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.182171E+01,2.311955E+01,2.122542E+01,5.602808E+01,9.950960E+02,0.000000E+00,3.317672E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.998516E+01,2.313427E+01,2.131796E+01,6.269251E+01
06:30:00,3.645605E+03,0.000000E+00,1.315374E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.198025E+01,2.286161E+01,2.121073E+01,5.735647E+01,1.333519E+03,0.000000E+00,4.890281E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.958580E+01,2.624349E+01,2.119644E+01,5.786948E+01,2.952546E+03,0.000000E+00,1.078745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.958814E+01,2.625077E+01,2.116170E+01,5.819041E+01,1.324943E+03,0.000000E+00,4.860537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.958790E+01,2.623369E+01,2.120473E+01,5.609924E+01,1.039438E+03,0.000000E+00,3.459019E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.933646E+01,2.383247E+01,2.129442E+01,6.278306E+01
06:45:00,3.898934E+03,0.000000E+00,1.396207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.960418E+01,2.618318E+01,2.120034E+01,5.739305E+01,1.520945E+03,0.000000E+00,5.487821E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903693E+01,2.692135E+01,2.118154E+01,5.792244E+01,3.429107E+03,0.000000E+00,1.230690E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903692E+01,2.695051E+01,2.115043E+01,5.823069E+01,1.510435E+03,0.000000E+00,5.451905E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903714E+01,2.691347E+01,2.118883E+01,5.615402E+01,7.776610E+02,0.000000E+00,2.541817E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903993E+01,2.399529E+01,2.127224E+01,6.286854E+01
07:00:00,3.761150E+03,0.000000E+00,1.345790E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916340E+01,2.678445E+01,2.119428E+01,5.741439E+01,6.643152E+02,0.000000E+00,2.156326E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899980E+01,2.687912E+01,2.117459E+01,5.794717E+01,1.652597E+03,0.000000E+00,5.356001E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899980E+01,2.691775E+01,2.114942E+01,5.823430E+01,6.574795E+02,0.000000E+00,2.134024E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899980E+01,2.687119E+01,2.117700E+01,5.619482E+01,9.432984E+02,0.000000E+00,3.069776E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900675E+01,2.390043E+01,2.125152E+01,6.294851E+01
07:15:00,2.636111E+03,0.000000E+00,8.714651E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069361E+01,2.438278E+01,2.122144E+01,5.731877E+01,1.100218E+03,0.000000E+00,3.596239E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069317E+01,2.426588E+01,2.144031E+01,5.701058E+01,2.639002E+03,0.000000E+00,8.613820E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069292E+01,2.429896E+01,2.149856E+01,5.700092E+01,1.094193E+03,0.000000E+00,3.576780E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069319E+01,2.425938E+01,2.120404E+01,5.610163E+01,1.835552E+03,0.000000E+00,6.030037E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074711E+01,2.173723E+01,2.123070E+01,6.302896E+01
07:30:00,2.965649E+03,0.000000E+00,9.833291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.403103E+01,2.129782E+01,5.705084E+01,1.352836E+03,0.000000E+00,4.474219E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.395096E+01,2.195236E+01,5.525342E+01,3.165755E+03,0.000000E+00,1.045709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.396799E+01,2.210924E+01,5.491362E+01,1.347699E+03,0.000000E+00,4.457493E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.394555E+01,2.128889E+01,5.581033E+01,2.164172E+03,0.000000E+00,7.159147E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099946E+01,2.172292E+01,2.122842E+01,6.303776E+01
07:45:00,3.683767E+03,0.000000E+00,1.233406E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.402739E+01,2.140966E+01,5.666106E+01,1.582433E+03,0.000000E+00,5.297215E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.395979E+01,2.258834E+01,5.315530E+01,3.642812E+03,0.000000E+00,1.218601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.397059E+01,2.282387E+01,5.257949E+01,1.578753E+03,0.000000E+00,5.285036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.395509E+01,2.141196E+01,5.539088E+01,2.855419E+03,0.000000E+00,9.538387E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.177494E+01,2.124445E+01,6.297582E+01
08:00:00,4.038238E+03,0.000000E+00,1.365321E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.402310E+01,2.153976E+01,5.621136E+01,1.747412E+03,0.000000E+00,5.907928E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.397671E+01,2.326632E+01,5.101683E+01,3.979883E+03,1.586048E+01,1.345509E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.397919E+01,2.351665E+01,5.042293E+01,1.744789E+03,0.000000E+00,5.899033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.397315E+01,2.155660E+01,5.490240E+01,3.364199E+03,0.000000E+00,1.130770E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099864E+01,2.189222E+01,2.128046E+01,6.283686E+01
08:15:00,3.535691E+03,0.000000E+00,1.204385E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.398401E+01,2.231701E+01,5.445427E+01,1.516934E+03,1.632985E+02,5.167233E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.394463E+01,2.381088E+01,5.009689E+01,3.469258E+03,3.998536E+02,1.181755E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.394612E+01,2.386577E+01,5.002773E+01,1.515158E+03,0.000000E+00,5.161182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.394187E+01,2.234144E+01,5.322832E+01,2.510338E+03,0.000000E+00,8.551083E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.190834E+01,2.203925E+01,6.079358E+01
08:30:00,3.667154E+03,2.840647E+01,1.249161E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.394167E+01,2.345121E+01,5.263624E+01,1.560538E+03,3.964185E+02,5.315741E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.390168E+01,2.389876E+01,5.089363E+01,3.583735E+03,8.828165E+02,1.220744E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.390555E+01,2.389909E+01,5.095281E+01,1.559091E+03,8.421127E+00,5.310813E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.389946E+01,2.344968E+01,5.167277E+01,2.785301E+03,4.121077E+01,9.487674E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.188364E+01,2.328940E+01,5.809003E+01
08:45:00,3.580644E+03,1.357226E+02,1.219690E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.390856E+01,2.378978E+01,5.275250E+01,1.516527E+03,6.790798E+02,5.165819E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.386521E+01,2.389885E+01,5.129904E+01,3.491498E+03,1.434207E+03,1.189323E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.387223E+01,2.389895E+01,5.139516E+01,1.515341E+03,5.647945E+01,5.161778E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.386337E+01,2.378795E+01,5.190474E+01,2.620966E+03,1.628082E+02,8.927852E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.184913E+01,2.373208E+01,5.772451E+01
09:00:00,3.553529E+03,2.990068E+02,1.210453E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.388533E+01,2.389951E+01,5.425366E+01,1.500343E+03,1.018548E+03,5.110692E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.383817E+01,2.389819E+01,5.165023E+01,3.461028E+03,2.020659E+03,1.178944E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.384809E+01,2.389833E+01,5.187292E+01,1.499367E+03,1.275416E+02,5.107367E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.383663E+01,2.389957E+01,5.357627E+01,2.578424E+03,3.482590E+02,8.782963E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.181510E+01,2.389924E+01,5.888671E+01
09:15:00,3.533968E+03,5.994189E+02,1.203790E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.386896E+01,2.389904E+01,5.545474E+01,1.488756E+03,1.282723E+03,5.071220E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.381832E+01,2.389744E+01,5.151663E+01,3.439376E+03,2.373822E+03,1.171568E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.383070E+01,2.389729E+01,5.197430E+01,1.487950E+03,2.660944E+02,5.068474E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.381703E+01,2.389900E+01,5.495249E+01,2.545112E+03,7.613563E+02,8.669494E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.178310E+01,2.389881E+01,6.010634E+01
09:30:00,3.519119E+03,9.174628E+02,1.198731E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385679E+01,2.389748E+01,5.635816E+01,1.480108E+03,1.516081E+03,5.041761E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380314E+01,2.389686E+01,5.104454E+01,3.423218E+03,2.666333E+03,1.166064E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.381758E+01,2.389653E+01,5.178529E+01,1.479441E+03,4.187715E+02,5.039487E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380206E+01,2.389766E+01,5.602533E+01,2.519076E+03,1.189676E+03,8.580808E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.175276E+01,2.389715E+01,6.074223E+01
09:45:00,3.507548E+03,1.190246E+03,1.194790E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384728E+01,2.389666E+01,5.636898E+01,1.473495E+03,1.731512E+03,5.019233E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379104E+01,2.389685E+01,5.054027E+01,3.410825E+03,2.904970E+03,1.161842E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380724E+01,2.389696E+01,5.144069E+01,1.472941E+03,5.481599E+02,5.017345E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379014E+01,2.389680E+01,5.610714E+01,2.498315E+03,1.574339E+03,8.510089E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.172382E+01,2.389651E+01,6.040633E+01
10:00:00,3.498301E+03,1.435862E+03,1.191639E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383965E+01,2.389627E+01,5.589999E+01,1.468313E+03,1.915108E+03,5.001579E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378121E+01,2.389707E+01,5.021219E+01,3.401059E+03,3.094195E+03,1.158515E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379891E+01,2.389719E+01,5.118366E+01,1.467852E+03,6.681989E+02,5.000010E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378046E+01,2.389639E+01,5.564652E+01,2.481409E+03,1.915796E+03,8.452503E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.169637E+01,2.389630E+01,5.963460E+01
10:15:00,3.490667E+03,1.571913E+03,1.189039E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383349E+01,2.389617E+01,5.529441E+01,1.464125E+03,2.030756E+03,4.987313E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377320E+01,2.389727E+01,5.004209E+01,3.393099E+03,3.142417E+03,1.155803E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379215E+01,2.389738E+01,5.106970E+01,1.463742E+03,7.335043E+02,4.986007E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377257E+01,2.389629E+01,5.503334E+01,2.467258E+03,2.050775E+03,8.404299E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.167063E+01,2.389537E+01,5.883226E+01
10:30:00,3.484263E+03,1.685415E+03,1.186857E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382849E+01,2.389620E+01,5.471794E+01,1.460681E+03,2.121062E+03,4.975581E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376667E+01,2.389738E+01,4.994633E+01,3.386490E+03,3.136607E+03,1.153552E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378667E+01,2.389750E+01,5.105448E+01,1.460362E+03,7.869085E+02,4.974493E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376613E+01,2.389632E+01,5.445907E+01,2.455281E+03,2.145186E+03,8.363501E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.164672E+01,2.389540E+01,5.813863E+01
10:45:00,3.478790E+03,1.786053E+03,1.184993E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382442E+01,2.389629E+01,5.422703E+01,1.457794E+03,2.184373E+03,4.965746E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376132E+01,2.389743E+01,4.987878E+01,3.380892E+03,3.093126E+03,1.151645E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378218E+01,2.389757E+01,5.109312E+01,1.457528E+03,8.343973E+02,4.964839E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376087E+01,2.389642E+01,5.398503E+01,2.444998E+03,2.215886E+03,8.328471E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.162466E+01,2.389555E+01,5.757876E+01
11:00:00,3.474042E+03,1.877995E+03,1.183375E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382105E+01,2.389638E+01,5.382519E+01,1.455333E+03,2.224570E+03,4.957360E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375690E+01,2.389748E+01,4.983697E+01,3.376068E+03,3.035841E+03,1.150002E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377848E+01,2.389762E+01,5.116615E+01,1.455111E+03,8.768812E+02,4.956605E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375653E+01,2.389651E+01,5.360094E+01,2.436058E+03,2.277040E+03,8.298020E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.160440E+01,2.389569E+01,5.713257E+01
11:15:00,3.469867E+03,1.926409E+03,1.181953E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381823E+01,2.389646E+01,5.349398E+01,1.453203E+03,2.227221E+03,4.950106E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375322E+01,2.389753E+01,4.981758E+01,3.371853E+03,2.934122E+03,1.148566E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377539E+01,2.389715E+01,5.124393E+01,1.453018E+03,9.001090E+02,4.949476E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375291E+01,2.389659E+01,5.329029E+01,2.428204E+03,2.270399E+03,8.271266E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.158586E+01,2.389581E+01,5.677442E+01
