Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.513469E+03,1.964841E+03,1.196813E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.389059E+01,2.389726E+01,5.290679E+01,1.532221E+03,2.207723E+03,5.219252E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.382257E+01,2.389794E+01,4.959033E+01,3.531578E+03,2.827439E+03,1.202970E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.383401E+01,2.389762E+01,5.108710E+01,1.532098E+03,9.178331E+02,5.218832E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.382269E+01,2.389733E+01,5.271330E+01,2.579580E+03,2.253565E+03,8.786872E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.169560E+01,2.389694E+01,5.621213E+01
11:45:00,3.521742E+03,1.995245E+03,1.199627E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.387179E+01,2.389800E+01,5.252111E+01,1.514178E+03,2.171606E+03,5.157799E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.381618E+01,2.389844E+01,4.950273E+01,3.496933E+03,2.726684E+03,1.191171E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382934E+01,2.389821E+01,5.099958E+01,1.514076E+03,9.308917E+02,5.157453E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.381623E+01,2.389803E+01,5.234343E+01,2.552341E+03,2.230181E+03,8.694102E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.168661E+01,2.389779E+01,5.583086E+01
12:00:00,3.516442E+03,2.017413E+03,1.197820E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.385950E+01,2.389816E+01,5.220160E+01,1.500557E+03,2.117975E+03,5.111408E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380713E+01,2.389856E+01,4.950001E+01,3.469581E+03,2.626223E+03,1.181855E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382196E+01,2.389832E+01,5.097962E+01,1.500473E+03,9.404083E+02,5.111121E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380714E+01,2.389818E+01,5.204619E+01,2.528385E+03,2.201939E+03,8.612503E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.167434E+01,2.389792E+01,5.547920E+01
12:15:00,3.510036E+03,2.000675E+03,1.195637E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385018E+01,2.389838E+01,5.186789E+01,1.490327E+03,2.032266E+03,5.076563E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379830E+01,2.389874E+01,4.941835E+01,3.448928E+03,2.502562E+03,1.174820E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381463E+01,2.389850E+01,5.088367E+01,1.490257E+03,9.311169E+02,5.076324E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379828E+01,2.389840E+01,5.172798E+01,2.508891E+03,2.109524E+03,8.546104E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.166034E+01,2.389820E+01,5.511858E+01
12:30:00,3.503710E+03,1.975973E+03,1.193482E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384266E+01,2.389853E+01,5.126745E+01,1.482460E+03,1.930514E+03,5.049767E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379033E+01,2.389887E+01,4.903627E+01,3.433001E+03,2.391091E+03,1.169395E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380796E+01,2.389863E+01,5.044491E+01,1.482402E+03,9.186716E+02,5.049568E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379030E+01,2.389855E+01,5.112452E+01,2.492844E+03,2.012001E+03,8.491446E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.164556E+01,2.389844E+01,5.454945E+01
12:45:00,3.497726E+03,1.944509E+03,1.191443E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383660E+01,2.389811E+01,5.083763E+01,1.476238E+03,1.814798E+03,5.028573E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378324E+01,2.389880E+01,4.886524E+01,3.420362E+03,2.289520E+03,1.165090E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380200E+01,2.389829E+01,5.014295E+01,1.476190E+03,9.027142E+02,5.028407E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378321E+01,2.389819E+01,5.070204E+01,2.479320E+03,1.909012E+03,8.445379E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.163060E+01,2.389774E+01,5.408796E+01
13:00:00,3.492190E+03,1.907823E+03,1.189557E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383173E+01,2.389856E+01,5.028716E+01,1.471200E+03,1.688196E+03,5.011412E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377694E+01,2.389913E+01,4.877729E+01,3.410093E+03,2.196301E+03,1.161592E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379665E+01,2.389871E+01,4.978528E+01,1.471160E+03,8.842442E+02,5.011274E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377690E+01,2.389862E+01,5.017687E+01,2.467730E+03,1.802476E+03,8.405899E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.161583E+01,2.389825E+01,5.338916E+01
13:15:00,3.487121E+03,1.995300E+03,1.187831E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382778E+01,2.389887E+01,5.022497E+01,1.467038E+03,1.614607E+03,4.997233E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377134E+01,2.389919E+01,4.898957E+01,3.401573E+03,2.237014E+03,1.158690E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379187E+01,2.389895E+01,4.983622E+01,1.467004E+03,9.223752E+02,4.997118E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377131E+01,2.389889E+01,5.014388E+01,2.457655E+03,1.923032E+03,8.371582E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.160145E+01,2.389860E+01,5.315355E+01
13:30:00,3.482441E+03,2.087773E+03,1.186236E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382450E+01,2.389870E+01,5.068413E+01,1.463508E+03,1.542550E+03,4.985209E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376641E+01,2.389894E+01,4.963346E+01,3.394314E+03,2.288730E+03,1.156217E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378763E+01,2.389874E+01,5.038626E+01,1.463480E+03,9.631444E+02,4.985113E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376638E+01,2.389870E+01,5.064330E+01,2.448685E+03,2.052274E+03,8.341025E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.158761E+01,2.389843E+01,5.340226E+01
13:45:00,3.478158E+03,2.183706E+03,1.184777E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382173E+01,2.389848E+01,5.110170E+01,1.460485E+03,1.476311E+03,4.974910E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376209E+01,2.389872E+01,5.011817E+01,3.388069E+03,2.350156E+03,1.154090E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378389E+01,2.389850E+01,5.085470E+01,1.460461E+03,1.005746E+03,4.974830E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376206E+01,2.389847E+01,5.107594E+01,2.440682E+03,2.188321E+03,8.313767E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.157440E+01,2.389831E+01,5.375411E+01
14:00:00,3.474236E+03,2.282013E+03,1.183441E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381933E+01,2.389837E+01,5.126095E+01,1.457863E+03,1.428818E+03,4.965980E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375830E+01,2.389855E+01,5.035074E+01,3.382629E+03,2.418090E+03,1.152237E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378059E+01,2.389838E+01,5.105002E+01,1.457844E+03,1.049461E+03,4.965913E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375827E+01,2.389836E+01,5.123226E+01,2.433487E+03,2.328749E+03,8.289256E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.156186E+01,2.389822E+01,5.395814E+01
14:15:00,3.470639E+03,2.332705E+03,1.182216E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381722E+01,2.389826E+01,5.136909E+01,1.455566E+03,1.376525E+03,4.958156E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375498E+01,2.389833E+01,5.055399E+01,3.377842E+03,2.442278E+03,1.150606E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377769E+01,2.389828E+01,5.119310E+01,1.455550E+03,1.073459E+03,4.958100E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375495E+01,2.389826E+01,5.133768E+01,2.426972E+03,2.383517E+03,8.267065E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.155002E+01,2.389811E+01,5.412959E+01
14:30:00,3.467332E+03,2.382435E+03,1.181090E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381534E+01,2.389820E+01,5.162985E+01,1.453535E+03,1.342177E+03,4.951238E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375205E+01,2.389827E+01,5.089526E+01,3.373592E+03,2.468977E+03,1.149158E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377512E+01,2.389822E+01,5.148206E+01,1.453522E+03,1.102430E+03,4.951191E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375203E+01,2.389819E+01,5.159738E+01,2.421040E+03,2.439077E+03,8.246858E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.153888E+01,2.389804E+01,5.444864E+01
14:45:00,3.464285E+03,2.430656E+03,1.180051E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381366E+01,2.389737E+01,5.178481E+01,1.451726E+03,1.323376E+03,4.945074E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374947E+01,2.389755E+01,5.110979E+01,3.369789E+03,2.496978E+03,1.147863E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377284E+01,2.389740E+01,5.165946E+01,1.451714E+03,1.139720E+03,4.945035E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374945E+01,2.389737E+01,5.172280E+01,2.415611E+03,2.494427E+03,8.228366E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152840E+01,2.389692E+01,5.467817E+01
15:00:00,3.461469E+03,2.477818E+03,1.179092E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381213E+01,2.389711E+01,5.191909E+01,1.450103E+03,1.308542E+03,4.939545E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374717E+01,2.389731E+01,5.131302E+01,3.366366E+03,2.525600E+03,1.146697E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377080E+01,2.389714E+01,5.182087E+01,1.450093E+03,1.188967E+03,4.939512E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374716E+01,2.389706E+01,5.177941E+01,2.410622E+03,2.550182E+03,8.211370E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151859E+01,2.389665E+01,5.492650E+01
15:15:00,3.458861E+03,2.489754E+03,1.178204E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381074E+01,2.389696E+01,5.194502E+01,1.448638E+03,1.282742E+03,4.934556E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374512E+01,2.389716E+01,5.141100E+01,3.363266E+03,2.519717E+03,1.145641E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376898E+01,2.389699E+01,5.187426E+01,1.448630E+03,1.236210E+03,4.934529E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374511E+01,2.389684E+01,5.168239E+01,2.406019E+03,2.545349E+03,8.195691E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150939E+01,2.389648E+01,5.505777E+01
15:30:00,3.456439E+03,2.497380E+03,1.177379E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380947E+01,2.389697E+01,5.195784E+01,1.447310E+03,1.258433E+03,4.930031E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374329E+01,2.389716E+01,5.149711E+01,3.360444E+03,2.509353E+03,1.144680E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376734E+01,2.389700E+01,5.191572E+01,1.447303E+03,1.294395E+03,4.930008E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374327E+01,2.389679E+01,5.153302E+01,2.401759E+03,2.536148E+03,8.181180E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150078E+01,2.389655E+01,5.518466E+01
15:45:00,3.454184E+03,2.502127E+03,1.176611E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380830E+01,2.389694E+01,5.196369E+01,1.446099E+03,1.235595E+03,4.925908E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374163E+01,2.389714E+01,5.157750E+01,3.357866E+03,2.495443E+03,1.143801E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376585E+01,2.389698E+01,5.195204E+01,1.446094E+03,1.362890E+03,4.925889E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374162E+01,2.389672E+01,5.135104E+01,2.397805E+03,2.524789E+03,8.167712E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.149272E+01,2.389648E+01,5.528985E+01
16:00:00,3.129141E+03,2.503607E+03,1.059898E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024997E+01,2.484069E+01,2.389691E+01,5.195547E+01,1.295246E+03,1.213751E+03,4.388207E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025208E+01,2.475849E+01,2.389711E+01,5.164374E+01,3.036287E+03,2.477780E+03,1.028441E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024975E+01,2.479439E+01,2.389695E+01,5.197602E+01,1.295241E+03,1.439896E+03,4.388192E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025209E+01,2.475848E+01,2.389666E+01,5.114458E+01,1.958666E+03,2.511235E+03,6.654285E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041009E+01,2.213332E+01,2.389640E+01,5.535117E+01
16:15:00,3.054323E+03,2.482812E+03,1.025460E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999961E+01,2.511859E+01,2.389689E+01,5.193456E+01,1.254787E+03,1.184248E+03,4.213945E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999964E+01,2.502245E+01,2.389709E+01,5.169537E+01,2.963568E+03,2.437403E+03,9.949670E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999961E+01,2.506924E+01,2.389693E+01,5.198847E+01,1.254784E+03,1.525762E+03,4.213932E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999964E+01,2.502244E+01,2.389664E+01,5.092882E+01,1.833087E+03,2.459373E+03,6.172717E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999984E+01,2.246792E+01,2.389634E+01,5.536882E+01
16:30:00,2.881470E+03,2.458722E+03,9.587421E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.509162E+01,2.389705E+01,5.199226E+01,1.174197E+03,1.154926E+03,3.907549E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999903E+01,2.498966E+01,2.389722E+01,5.181719E+01,2.792785E+03,2.393381E+03,9.292043E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.504131E+01,2.389709E+01,5.208257E+01,1.174194E+03,1.624073E+03,3.907538E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999903E+01,2.498965E+01,2.389718E+01,5.073827E+01,1.610282E+03,2.405202E+03,5.371077E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999923E+01,2.240767E+01,2.389668E+01,5.553039E+01
16:45:00,2.747046E+03,2.431399E+03,9.046842E-02,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999904E+01,2.503175E+01,2.389703E+01,5.206584E+01,1.111400E+03,1.124391E+03,3.659772E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999910E+01,2.491829E+01,2.389720E+01,5.195017E+01,2.660529E+03,2.343298E+03,8.761348E-02,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999904E+01,2.497938E+01,2.389708E+01,5.219541E+01,1.111397E+03,1.734994E+03,3.659763E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999910E+01,2.491829E+01,2.389724E+01,5.054284E+01,1.407845E+03,2.348773E+03,4.636608E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999923E+01,2.223532E+01,2.389663E+01,5.573851E+01
17:00:00,2.944224E+03,2.399486E+03,9.694792E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.500263E+01,2.389698E+01,5.211025E+01,1.203061E+03,1.093044E+03,3.961469E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999902E+01,2.488334E+01,2.389716E+01,5.205935E+01,2.856193E+03,2.288764E+03,9.404922E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.494862E+01,2.389704E+01,5.228700E+01,1.203059E+03,1.853490E+03,3.961461E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999902E+01,2.488334E+01,2.389723E+01,5.033448E+01,1.659479E+03,2.290136E+03,5.464402E-02,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999916E+01,2.209323E+01,2.389653E+01,5.590354E+01
17:15:00,2.897399E+03,2.401979E+03,9.540548E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.499348E+01,2.389695E+01,5.212612E+01,1.187725E+03,1.077866E+03,3.910948E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999899E+01,2.487278E+01,2.389712E+01,5.214173E+01,2.809304E+03,2.269476E+03,9.250468E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.493837E+01,2.389700E+01,5.235149E+01,1.187724E+03,1.982186E+03,3.910942E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999899E+01,2.487277E+01,2.389725E+01,5.014084E+01,1.605656E+03,2.302465E+03,5.287136E-02,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999909E+01,2.198399E+01,2.389644E+01,5.600163E+01
17:30:00,2.953158E+03,2.399734E+03,9.724147E-02,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.499412E+01,2.389694E+01,5.213137E+01,1.214999E+03,1.062093E+03,4.000753E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.487448E+01,2.389711E+01,5.221002E+01,2.865093E+03,2.247004E+03,9.434165E-02,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.493836E+01,2.389699E+01,5.240141E+01,1.214998E+03,2.103618E+03,4.000748E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.487448E+01,2.389730E+01,4.998204E+01,1.655194E+03,2.313726E+03,5.450246E-02,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999906E+01,2.190051E+01,2.389638E+01,5.604650E+01
17:45:00,2.973824E+03,2.390759E+03,9.792186E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.499843E+01,2.389695E+01,5.214014E+01,1.226290E+03,1.046431E+03,4.037926E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.488094E+01,2.389711E+01,5.227593E+01,2.885741E+03,2.223266E+03,9.502146E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.494235E+01,2.389699E+01,5.244940E+01,1.226288E+03,2.211218E+03,4.037922E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.488093E+01,2.389734E+01,4.985842E+01,1.688999E+03,2.323528E+03,5.561552E-02,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999903E+01,2.183543E+01,2.389634E+01,5.605945E+01
18:00:00,2.988446E+03,2.373238E+03,9.840330E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.500365E+01,2.389696E+01,5.216025E+01,1.234271E+03,1.028575E+03,4.064206E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.488858E+01,2.389711E+01,5.234579E+01,2.900337E+03,2.193259E+03,9.550203E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.494745E+01,2.389700E+01,5.250260E+01,1.234270E+03,2.306180E+03,4.064202E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.488858E+01,2.389739E+01,4.976368E+01,1.707954E+03,2.331356E+03,5.623961E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999901E+01,2.178352E+01,2.389632E+01,5.605682E+01
18:15:00,2.999058E+03,2.212899E+03,9.875272E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.500882E+01,2.389699E+01,5.219826E+01,1.240047E+03,9.488872E+02,4.083222E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.489609E+01,2.389713E+01,5.242945E+01,2.910914E+03,2.024271E+03,9.585030E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999890E+01,2.495262E+01,2.389702E+01,5.257129E+01,1.240046E+03,2.323974E+03,4.083219E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.489609E+01,2.389742E+01,4.968870E+01,1.722105E+03,2.097984E+03,5.670552E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999899E+01,2.174161E+01,2.389632E+01,5.604841E+01
18:30:00,3.006926E+03,2.029548E+03,9.901179E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.501363E+01,2.389763E+01,5.185758E+01,1.244303E+03,8.608905E+02,4.097237E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.490302E+01,2.389777E+01,5.212016E+01,2.918743E+03,1.836916E+03,9.610808E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999890E+01,2.495750E+01,2.389771E+01,5.227572E+01,1.244302E+03,2.315684E+03,4.097234E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.490302E+01,2.389765E+01,4.921189E+01,1.732871E+03,1.846255E+03,5.705999E-02,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.170762E+01,2.389771E+01,5.588513E+01
18:45:00,3.012860E+03,1.827033E+03,9.920717E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.501799E+01,2.389797E+01,5.146665E+01,1.247489E+03,7.662747E+02,4.107727E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.490924E+01,2.389808E+01,5.175420E+01,2.924637E+03,1.634951E+03,9.630217E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.496196E+01,2.389802E+01,5.192115E+01,1.247488E+03,2.280619E+03,4.107724E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.490923E+01,2.389810E+01,4.882778E+01,1.741162E+03,1.580134E+03,5.733297E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.168006E+01,2.389794E+01,5.570439E+01
19:00:00,3.017427E+03,1.609277E+03,9.935755E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.502181E+01,2.389826E+01,5.123984E+01,1.249917E+03,6.672583E+02,4.115722E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.491464E+01,2.389835E+01,5.155010E+01,2.929166E+03,1.423258E+03,9.645130E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.496590E+01,2.389829E+01,5.171155E+01,1.249916E+03,2.213982E+03,4.115720E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.491464E+01,2.389854E+01,4.870089E+01,1.747666E+03,1.302753E+03,5.754711E-02,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999896E+01,2.165764E+01,2.389807E+01,5.559021E+01
19:15:00,3.021009E+03,1.419191E+03,9.947551E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.502510E+01,2.389847E+01,5.119834E+01,1.251801E+03,5.813685E+02,4.121926E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.491927E+01,2.389854E+01,5.153044E+01,2.932713E+03,1.242315E+03,9.656807E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.496932E+01,2.389847E+01,5.167389E+01,1.251800E+03,2.130650E+03,4.121924E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.491927E+01,2.389878E+01,4.872308E+01,1.752854E+03,1.089108E+03,5.771793E-02,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999895E+01,2.163941E+01,2.389816E+01,5.555672E+01
19:30:00,3.023867E+03,1.221297E+03,9.956961E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.502792E+01,2.389895E+01,5.067266E+01,1.253286E+03,4.920389E+02,4.126818E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492320E+01,2.389903E+01,5.100852E+01,2.935537E+03,1.053639E+03,9.666108E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.497225E+01,2.389900E+01,5.116144E+01,1.253286E+03,2.008123E+03,4.126817E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492320E+01,2.389892E+01,4.826112E+01,1.757054E+03,8.685620E+02,5.785621E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999894E+01,2.162465E+01,2.389918E+01,5.517266E+01
19:45:00,3.026281E+03,1.016065E+03,9.964912E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503032E+01,2.389923E+01,4.998407E+01,1.254526E+03,3.989392E+02,4.130899E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492652E+01,2.389931E+01,5.031560E+01,2.937920E+03,8.563821E+02,9.673956E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.497476E+01,2.389927E+01,5.048320E+01,1.254525E+03,1.837785E+03,4.130898E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492651E+01,2.389934E+01,4.781983E+01,1.760668E+03,6.415151E+02,5.797518E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999894E+01,2.161276E+01,2.389937E+01,5.464328E+01
20:00:00,3.028304E+03,8.002549E+02,9.971573E-02,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503235E+01,2.389949E+01,4.940730E+01,1.255553E+03,3.013878E+02,4.134281E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492931E+01,2.389954E+01,4.973396E+01,2.939914E+03,6.488178E+02,9.680521E-02,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.497689E+01,2.389951E+01,4.990660E+01,1.255553E+03,1.604997E+03,4.134280E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.492931E+01,2.389976E+01,4.762163E+01,1.763728E+03,4.079296E+02,5.807593E-02,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999894E+01,2.160322E+01,2.389952E+01,5.415088E+01
20:15:00,3.030012E+03,6.120557E+02,9.977198E-02,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503409E+01,2.389969E+01,4.901655E+01,1.256412E+03,2.189632E+02,4.137109E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493167E+01,2.389972E+01,4.933980E+01,2.941596E+03,4.713393E+02,9.686060E-02,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.497871E+01,2.389969E+01,4.950804E+01,1.256412E+03,1.323465E+03,4.137108E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493167E+01,2.389996E+01,4.759048E+01,1.766337E+03,2.749680E+02,5.816182E-02,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.159562E+01,2.389964E+01,5.376118E+01
20:30:00,3.031467E+03,4.301694E+02,9.981989E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503556E+01,2.389990E+01,4.882021E+01,1.257137E+03,1.412441E+02,4.139496E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493366E+01,2.389993E+01,4.915477E+01,2.943028E+03,3.029292E+02,9.690774E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498026E+01,2.389993E+01,4.932027E+01,1.257136E+03,1.019496E+03,4.139496E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493366E+01,2.390001E+01,4.760983E+01,1.768578E+03,1.649694E+02,5.823563E-02,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.158961E+01,2.380516E+01,5.390829E+01
20:45:00,3.032717E+03,2.576122E+02,9.986103E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503681E+01,2.389995E+01,4.873945E+01,1.257754E+03,7.346110E+01,4.141529E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493534E+01,2.389998E+01,4.909751E+01,2.944256E+03,1.562315E+02,9.694819E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498158E+01,2.389998E+01,4.926340E+01,1.257754E+03,7.382151E+02,4.141529E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493534E+01,2.390000E+01,4.762632E+01,1.770519E+03,7.413933E+01,5.829953E-02,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.158491E+01,2.373639E+01,5.410159E+01
21:00:00,3.033797E+03,1.073409E+02,9.989661E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503788E+01,2.389998E+01,4.871436E+01,1.258284E+03,2.037514E+01,4.143274E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493676E+01,2.387115E+01,4.917987E+01,2.945318E+03,4.056644E+01,9.698316E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498271E+01,2.386659E+01,4.936032E+01,1.258284E+03,5.049923E+02,4.143273E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493676E+01,2.390000E+01,4.763131E+01,1.772211E+03,0.000000E+00,5.835522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999893E+01,2.158129E+01,2.367569E+01,5.430953E+01
21:15:00,3.034738E+03,4.602317E+01,9.992760E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503880E+01,2.385877E+01,4.883382E+01,1.258742E+03,4.679892E+00,4.144782E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493797E+01,2.381178E+01,4.936540E+01,2.946242E+03,8.624324E+00,9.701359E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498368E+01,2.380530E+01,4.955270E+01,1.258742E+03,3.595993E+02,4.144782E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999897E+01,2.493797E+01,2.390000E+01,4.762984E+01,1.773694E+03,0.000000E+00,5.840407E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.157854E+01,2.356983E+01,5.467023E+01
21:30:00,3.035562E+03,1.197705E+01,9.995474E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.503959E+01,2.377386E+01,4.908371E+01,1.259141E+03,0.000000E+00,4.146095E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.493900E+01,2.369068E+01,4.972784E+01,2.947052E+03,0.000000E+00,9.704024E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498452E+01,2.367965E+01,4.993023E+01,1.259140E+03,2.555137E+02,4.146095E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.493900E+01,2.390000E+01,4.762872E+01,1.775003E+03,0.000000E+00,5.844716E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.157652E+01,2.343499E+01,5.511832E+01
21:45:00,3.036289E+03,0.000000E+00,9.997867E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.504028E+01,2.361471E+01,4.955631E+01,1.259490E+03,0.000000E+00,4.147245E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.493988E+01,2.352718E+01,5.022008E+01,2.947764E+03,0.000000E+00,9.706372E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498524E+01,2.350454E+01,5.045985E+01,1.259490E+03,1.644807E+02,4.147245E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.493988E+01,2.390000E+01,4.762787E+01,1.776164E+03,0.000000E+00,5.848538E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.157508E+01,2.325450E+01,5.572215E+01
22:00:00,3.036933E+03,0.000000E+00,9.999986E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.504087E+01,2.346167E+01,5.001565E+01,1.259798E+03,0.000000E+00,4.148259E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.494064E+01,2.338666E+01,5.064746E+01,2.948396E+03,0.000000E+00,9.708451E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999891E+01,2.498587E+01,2.335327E+01,5.092238E+01,1.259798E+03,8.906953E+01,4.148258E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999898E+01,2.494064E+01,2.389121E+01,4.765269E+01,1.777199E+03,0.000000E+00,5.851945E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999892E+01,2.157413E+01,2.310674E+01,5.622198E+01
22:15:00,2.277935E+03,0.000000E+00,7.500764E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.827011E+01,2.763084E+01,2.332575E+01,5.042758E+01,9.449604E+02,0.000000E+00,3.111564E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842819E+01,2.724573E+01,2.326161E+01,5.103133E+01,2.211528E+03,0.000000E+00,7.282098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830644E+01,2.750751E+01,2.322163E+01,5.132888E+01,9.449604E+02,3.980631E+01,3.111563E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842819E+01,2.724573E+01,2.383727E+01,4.780742E+01,1.333278E+03,0.000000E+00,4.390205E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.937445E+01,2.221869E+01,2.299068E+01,5.661818E+01
22:30:00,1.518768E+03,0.000000E+00,5.000986E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.721674E+01,2.915919E+01,2.319674E+01,5.082213E+01,6.300425E+02,0.000000E+00,2.074602E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750911E+01,2.850296E+01,2.314201E+01,5.140155E+01,1.474494E+03,0.000000E+00,4.855199E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726653E+01,2.900396E+01,2.309778E+01,5.171466E+01,6.300424E+02,1.122595E+01,2.074602E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750911E+01,2.850296E+01,2.371323E+01,4.816559E+01,8.890857E+02,0.000000E+00,2.927574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893569E+01,2.255246E+01,2.288693E+01,5.697506E+01
22:45:00,7.594510E+02,0.000000E+00,2.500714E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678408E+01,2.967499E+01,2.309446E+01,5.113740E+01,3.150530E+02,0.000000E+00,1.037406E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712994E+01,2.890353E+01,2.304759E+01,5.169597E+01,7.373126E+02,0.000000E+00,2.427816E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683537E+01,2.951404E+01,2.300003E+01,5.202145E+01,3.150530E+02,0.000000E+00,1.037406E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712994E+01,2.890353E+01,2.358638E+01,4.853502E+01,4.446516E+02,0.000000E+00,1.464145E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876189E+01,2.257625E+01,2.280483E+01,5.725924E+01
23:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.632730E+01,2.993238E+01,2.300182E+01,5.142486E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.670686E+01,2.908188E+01,2.296037E+01,5.196960E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637635E+01,2.977424E+01,2.291177E+01,5.230021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.670686E+01,2.908187E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859214E+01,2.236018E+01,2.273422E+01,5.750493E+01
23:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.610428E+01,2.969563E+01,2.289140E+01,5.176989E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648816E+01,2.883440E+01,2.285671E+01,5.229695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.615131E+01,2.954273E+01,2.280650E+01,5.263489E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648816E+01,2.883440E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849752E+01,2.200467E+01,2.264912E+01,5.780260E+01
23:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.593338E+01,2.941725E+01,2.278715E+01,5.209801E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631103E+01,2.856702E+01,2.275837E+01,5.260964E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597932E+01,2.926802E+01,2.270699E+01,5.295347E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631103E+01,2.856702E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841498E+01,2.167825E+01,2.256939E+01,5.808309E+01
23:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576376E+01,2.897704E+01,2.268703E+01,5.241533E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.613187E+01,2.814651E+01,2.266352E+01,5.291325E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580881E+01,2.883202E+01,2.261124E+01,5.326210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.613187E+01,2.814651E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832352E+01,2.125155E+01,2.249340E+01,5.835186E+01
24:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.561686E+01,2.852969E+01,2.259054E+01,5.272323E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597525E+01,2.771986E+01,2.257178E+01,5.320878E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.566091E+01,2.838904E+01,2.251870E+01,5.356228E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597525E+01,2.771986E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824006E+01,2.084351E+01,2.242049E+01,5.861102E+01
Peak,5.140758E+03,2.503607E+03,1.693402E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.274865E+03,2.227221E+03,7.497065E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.036234E+03,3.142417E+03,1.658538E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.272167E+03,2.323974E+03,7.488190E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.082787E+03,2.550182E+03,1.815386E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.420223E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,6.287643E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.390984E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,6.280200E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.522529E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
