Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,1.744520E+03,0.000000E+00,5.703297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576768E+01,2.883234E+01,2.249766E+01,5.302151E+01,7.964721E+02,0.000000E+00,2.596183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616732E+01,2.803280E+01,2.248321E+01,5.349583E+01,1.567402E+03,0.000000E+00,5.186351E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.581847E+01,2.871109E+01,2.242938E+01,5.385384E+01,7.964716E+02,0.000000E+00,2.596182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616759E+01,2.803213E+01,2.276200E+01,5.101501E+01,1.436356E+03,0.000000E+00,4.756831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842654E+01,2.231422E+01,2.235052E+01,5.886097E+01
00:30:00,1.744520E+03,0.000000E+00,5.703297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.562505E+01,2.839104E+01,2.240915E+01,5.330756E+01,7.964721E+02,0.000000E+00,2.596183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600961E+01,2.762036E+01,2.239840E+01,5.377236E+01,1.567402E+03,0.000000E+00,5.186351E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.567387E+01,2.827523E+01,2.234398E+01,5.413426E+01,7.964716E+02,0.000000E+00,2.596182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600985E+01,2.761976E+01,2.264316E+01,5.138416E+01,1.436356E+03,0.000000E+00,4.756831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.833097E+01,2.189784E+01,2.228351E+01,5.910145E+01
00:45:00,1.744520E+03,0.000000E+00,5.703297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.550122E+01,2.793217E+01,2.232468E+01,5.358214E+01,7.964721E+02,0.000000E+00,2.596183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587157E+01,2.718923E+01,2.231706E+01,5.403907E+01,1.567402E+03,0.000000E+00,5.186351E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.554827E+01,2.782143E+01,2.226225E+01,5.440421E+01,7.964716E+02,0.000000E+00,2.596182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587178E+01,2.718869E+01,2.253146E+01,5.173389E+01,1.436356E+03,0.000000E+00,4.756831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824548E+01,2.148342E+01,2.221929E+01,5.933298E+01
01:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.539297E+01,2.745952E+01,2.224368E+01,5.384695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.575020E+01,2.674265E+01,2.223876E+01,5.429724E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.543844E+01,2.735350E+01,2.218364E+01,5.466524E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.575039E+01,2.674217E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816893E+01,2.107035E+01,2.215767E+01,5.955609E+01
01:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.529769E+01,2.697810E+01,2.216576E+01,5.410310E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.564296E+01,2.628541E+01,2.216322E+01,5.454761E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.534173E+01,2.687647E+01,2.210783E+01,5.491832E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.564312E+01,2.628497E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810009E+01,2.066014E+01,2.209851E+01,5.977116E+01
01:30:00,4.309310E+03,0.000000E+00,1.520749E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.428602E+01,1.834481E+01,2.209235E+01,5.434566E+01,1.896894E+03,0.000000E+00,6.744144E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.429676E+01,1.832672E+01,2.209161E+01,5.478617E+01,4.235386E+03,0.000000E+00,1.493647E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.429628E+01,1.830315E+01,2.203627E+01,5.515843E+01,1.896868E+03,0.000000E+00,6.744061E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.429677E+01,1.832665E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799057E+01,2.009334E+01,2.204173E+01,5.997844E+01
01:45:00,4.309310E+03,0.000000E+00,1.520749E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064576E+01,2.326307E+01,2.202316E+01,5.457541E+01,1.896894E+03,0.000000E+00,6.744144E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062525E+01,2.329363E+01,2.202352E+01,5.501409E+01,4.235386E+03,0.000000E+00,1.493647E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069859E+01,2.314743E+01,2.196846E+01,5.538706E+01,1.896868E+03,0.000000E+00,6.744061E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062529E+01,2.329350E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795618E+01,1.990879E+01,2.198724E+01,6.017810E+01
02:00:00,6.991601E+03,0.000000E+00,2.520154E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467563E+01,1.901999E+01,2.195715E+01,5.479562E+01,3.103513E+03,0.000000E+00,1.124671E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466304E+01,1.905553E+01,2.195831E+01,5.523337E+01,6.867192E+03,0.000000E+00,2.474529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468314E+01,1.898295E+01,2.190375E+01,5.560622E+01,3.103476E+03,0.000000E+00,1.124658E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466304E+01,1.905550E+01,2.206643E+01,5.321888E+01,4.908904E+03,0.000000E+00,1.755897E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460338E+01,1.640808E+01,2.193497E+01,6.037032E+01
02:15:00,6.991601E+03,0.000000E+00,2.520154E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085419E+01,2.388542E+01,2.189398E+01,5.500729E+01,3.103513E+03,0.000000E+00,1.124671E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090208E+01,2.384230E+01,2.189567E+01,5.544492E+01,6.867192E+03,0.000000E+00,2.474529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090802E+01,2.377170E+01,2.184159E+01,5.581765E+01,3.103476E+03,0.000000E+00,1.124658E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090210E+01,2.384223E+01,2.198972E+01,5.346845E+01,4.908904E+03,0.000000E+00,1.755897E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.247740E+01,1.899321E+01,2.188485E+01,6.055529E+01
02:30:00,5.199181E+03,0.000000E+00,1.937915E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459270E+01,1.945338E+01,2.183408E+01,5.520883E+01,2.325641E+03,0.000000E+00,8.687448E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459542E+01,1.947121E+01,2.183600E+01,5.564732E+01,5.098193E+03,0.000000E+00,1.900758E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459983E+01,1.942076E+01,2.178257E+01,5.601925E+01,2.325623E+03,0.000000E+00,8.687384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459542E+01,1.947119E+01,2.191776E+01,5.370374E+01,6.804966E+03,0.000000E+00,2.465734E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487539E+01,1.711065E+01,2.183681E+01,6.073319E+01
02:45:00,5.199181E+03,0.000000E+00,1.937915E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104427E+01,2.396753E+01,2.177732E+01,5.540059E+01,2.325641E+03,0.000000E+00,8.687448E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112829E+01,2.386667E+01,2.177919E+01,5.584075E+01,5.098193E+03,0.000000E+00,1.900758E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109941E+01,2.385757E+01,2.172656E+01,5.621132E+01,2.325623E+03,0.000000E+00,8.687384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112831E+01,2.386663E+01,2.185025E+01,5.392555E+01,6.804966E+03,0.000000E+00,2.465734E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263925E+01,1.950579E+01,2.179077E+01,6.090425E+01
03:00:00,4.927654E+03,0.000000E+00,1.839006E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457190E+01,1.962043E+01,2.172327E+01,5.558391E+01,2.182893E+03,0.000000E+00,8.171782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457897E+01,1.962660E+01,2.172493E+01,5.602622E+01,4.826524E+03,0.000000E+00,1.801721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457996E+01,1.959004E+01,2.167314E+01,5.639520E+01,2.182881E+03,0.000000E+00,8.171739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457897E+01,1.962658E+01,2.178667E+01,5.413538E+01,3.662894E+03,0.000000E+00,1.372838E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.486264E+01,1.752221E+01,2.174665E+01,6.106865E+01
03:15:00,4.927654E+03,0.000000E+00,1.839006E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116330E+01,2.393872E+01,2.167159E+01,5.575981E+01,2.182893E+03,0.000000E+00,8.171782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126695E+01,2.380068E+01,2.167298E+01,5.620447E+01,4.826524E+03,0.000000E+00,1.801721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.121979E+01,2.383109E+01,2.162200E+01,5.657187E+01,2.182881E+03,0.000000E+00,8.171739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126696E+01,2.380066E+01,2.172660E+01,5.433446E+01,3.662894E+03,0.000000E+00,1.372838E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.274293E+01,1.979595E+01,2.170439E+01,6.122660E+01
03:30:00,2.410765E+03,0.000000E+00,9.004961E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.853090E+01,2.779878E+01,2.162209E+01,5.592888E+01,1.299375E+03,0.000000E+00,4.762880E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.007048E+01,2.540187E+01,2.162318E+01,5.637593E+01,4.297554E+03,0.000000E+00,1.590132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.373132E+01,2.061245E+01,2.157297E+01,5.674185E+01,1.063866E+03,0.000000E+00,3.986880E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.882272E+01,2.730611E+01,2.166975E+01,5.452365E+01,1.766831E+03,0.000000E+00,6.630014E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104200E+01,2.165974E+01,2.166392E+01,6.137831E+01
03:45:00,5.774323E+03,0.000000E+00,2.132798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.453971E+01,1.973039E+01,2.157463E+01,5.609154E+01,2.402878E+03,0.000000E+00,8.882742E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468971E+01,1.951251E+01,2.157541E+01,5.654095E+01,4.297554E+03,0.000000E+00,1.590132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.049395E+01,2.486190E+01,2.152592E+01,5.690551E+01,2.513965E+03,0.000000E+00,9.329351E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.455704E+01,1.970906E+01,2.161585E+01,5.470370E+01,4.679855E+03,0.000000E+00,1.742714E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482715E+01,1.798398E+01,2.162516E+01,6.152401E+01
04:00:00,3.363558E+03,0.000000E+00,1.232302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097605E+01,2.430541E+01,2.152906E+01,5.624821E+01,1.339006E+03,0.000000E+00,4.895845E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.119328E+01,2.390057E+01,2.152954E+01,5.669991E+01,4.295543E+03,0.000000E+00,1.584932E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464114E+01,1.958028E+01,2.148071E+01,5.706324E+01,1.450099E+03,0.000000E+00,5.342471E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108846E+01,2.413264E+01,2.156466E+01,5.487532E+01,2.913024E+03,0.000000E+00,1.079712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266976E+01,2.036977E+01,2.158803E+01,6.166393E+01
04:15:00,5.726215E+03,0.000000E+00,2.115603E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458211E+01,1.971955E+01,2.148536E+01,5.639893E+01,2.355627E+03,0.000000E+00,8.715553E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460405E+01,1.964882E+01,2.148555E+01,5.685281E+01,4.295543E+03,0.000000E+00,1.584932E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125036E+01,2.383824E+01,2.143733E+01,5.721505E+01,2.487755E+03,0.000000E+00,9.235666E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459182E+01,1.970710E+01,2.151605E+01,5.503884E+01,4.593358E+03,0.000000E+00,1.711947E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487330E+01,1.810182E+01,2.155256E+01,6.179791E+01
04:30:00,5.726215E+03,0.000000E+00,2.115603E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111102E+01,2.419427E+01,2.144400E+01,5.654198E+01,2.120123E+03,0.000000E+00,7.939570E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128562E+01,2.390320E+01,2.144376E+01,5.699853E+01,4.762428E+03,0.000000E+00,1.769090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468930E+01,1.946162E+01,2.139623E+01,5.735934E+01,2.487755E+03,0.000000E+00,9.235666E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123844E+01,2.400853E+01,2.147024E+01,5.519345E+01,4.593358E+03,0.000000E+00,1.711947E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.269723E+01,2.051552E+01,2.151862E+01,6.192646E+01
04:45:00,4.823241E+03,0.000000E+00,1.795109E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466694E+01,1.956642E+01,2.140486E+01,5.667773E+01,2.072280E+03,0.000000E+00,7.751009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465688E+01,1.955363E+01,2.140403E+01,5.713746E+01,4.762428E+03,0.000000E+00,1.769090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.124878E+01,2.387170E+01,2.135727E+01,5.749645E+01,2.104773E+03,0.000000E+00,7.864180E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465141E+01,1.957971E+01,2.142702E+01,5.533977E+01,3.549714E+03,0.000000E+00,1.328103E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.504471E+01,1.796303E+01,2.148607E+01,6.204999E+01
05:00:00,4.823241E+03,0.000000E+00,1.795109E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118311E+01,2.403157E+01,2.136756E+01,5.680741E+01,2.072280E+03,0.000000E+00,7.751009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134133E+01,2.378133E+01,2.136607E+01,5.727052E+01,4.777114E+03,0.000000E+00,1.773228E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468699E+01,1.947851E+01,2.132013E+01,5.762753E+01,2.104773E+03,0.000000E+00,7.864180E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.131636E+01,2.383479E+01,2.138604E+01,5.547891E+01,3.549714E+03,0.000000E+00,1.328103E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275477E+01,2.046037E+01,2.145486E+01,6.216871E+01
05:15:00,4.884908E+03,0.000000E+00,1.811130E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467437E+01,1.952820E+01,2.133187E+01,5.693186E+01,2.098128E+03,0.000000E+00,7.816567E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466314E+01,1.952391E+01,2.132971E+01,5.739832E+01,4.777114E+03,0.000000E+00,1.773228E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128585E+01,2.382175E+01,2.128456E+01,5.775339E+01,2.116044E+03,0.000000E+00,7.878810E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466008E+01,1.953733E+01,2.134705E+01,5.561165E+01,1.869379E+03,0.000000E+00,6.958677E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062979E+01,2.271895E+01,2.142495E+01,6.228272E+01
05:30:00,4.884908E+03,0.000000E+00,1.811130E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.120274E+01,2.386054E+01,2.130016E+01,5.704267E+01,2.098128E+03,0.000000E+00,7.816567E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134691E+01,2.362664E+01,2.129670E+01,5.751463E+01,4.582197E+03,0.000000E+00,1.709700E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468455E+01,1.957623E+01,2.125279E+01,5.786604E+01,2.116044E+03,0.000000E+00,7.878810E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.133244E+01,2.365865E+01,2.131176E+01,5.573210E+01,5.522366E+03,0.000000E+00,2.051289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470553E+01,1.847983E+01,2.139631E+01,6.239213E+01
05:45:00,4.681131E+03,0.000000E+00,1.745659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460877E+01,1.962015E+01,2.127265E+01,5.713897E+01,2.022786E+03,0.000000E+00,7.575779E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462279E+01,1.959021E+01,2.126708E+01,5.761922E+01,4.582197E+03,0.000000E+00,1.709700E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134666E+01,2.374098E+01,2.122503E+01,5.796466E+01,2.032927E+03,0.000000E+00,7.611542E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462099E+01,1.959894E+01,2.128017E+01,5.584021E+01,3.652987E+03,0.000000E+00,1.355421E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.281451E+01,2.062468E+01,2.136892E+01,6.249694E+01
06:00:00,4.681131E+03,0.000000E+00,1.745659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141444E+01,2.361595E+01,2.124830E+01,5.722441E+01,2.022786E+03,0.000000E+00,7.575779E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155383E+01,2.339806E+01,2.124017E+01,5.771441E+01,2.714841E+03,0.000000E+00,9.955105E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.010821E+01,2.540009E+01,2.120032E+01,5.805262E+01,2.032927E+03,0.000000E+00,7.611542E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154552E+01,2.341723E+01,2.125154E+01,5.593833E+01,5.270286E+03,0.000000E+00,1.964713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482022E+01,1.843341E+01,2.134280E+01,6.259710E+01
06:15:00,4.498092E+03,0.000000E+00,1.688903E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.471834E+01,1.952241E+01,2.122658E+01,5.730072E+01,1.954350E+03,0.000000E+00,7.365060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472303E+01,1.950655E+01,2.121585E+01,5.780062E+01,5.101540E+03,0.000000E+00,1.883186E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467229E+01,1.952831E+01,2.117821E+01,5.813148E+01,1.960367E+03,0.000000E+00,7.386718E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472220E+01,1.951178E+01,2.122542E+01,5.602808E+01,5.270286E+03,0.000000E+00,1.964713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.276311E+01,2.065781E+01,2.131796E+01,6.269251E+01
06:30:00,4.498092E+03,0.000000E+00,1.688903E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144536E+01,2.359613E+01,2.121073E+01,5.735647E+01,1.954350E+03,0.000000E+00,7.365060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.157367E+01,2.339717E+01,2.119644E+01,5.786948E+01,2.892156E+03,0.000000E+00,1.054267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.148507E+01,2.349588E+01,2.116170E+01,5.819041E+01,1.960367E+03,0.000000E+00,7.386718E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.156841E+01,2.340943E+01,2.120473E+01,5.609924E+01,3.215958E+03,0.000000E+00,1.211763E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482345E+01,1.840762E+01,2.129442E+01,6.278306E+01
06:45:00,4.113788E+03,0.000000E+00,1.525735E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.356848E+01,2.083727E+01,2.120034E+01,5.739305E+01,1.779176E+03,0.000000E+00,6.620915E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358677E+01,2.080019E+01,2.118154E+01,5.792244E+01,4.732748E+03,0.000000E+00,1.726052E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.357577E+01,2.079829E+01,2.115043E+01,5.823069E+01,1.783030E+03,0.000000E+00,6.634707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358580E+01,2.080477E+01,2.118883E+01,5.615402E+01,3.215958E+03,0.000000E+00,1.211763E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.301658E+01,2.035082E+01,2.127224E+01,6.286854E+01
07:00:00,4.138837E+03,0.000000E+00,1.533727E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082979E+01,2.441135E+01,2.119428E+01,5.741439E+01,1.779176E+03,0.000000E+00,6.620915E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097581E+01,2.417350E+01,2.117459E+01,5.794717E+01,4.248187E+03,0.000000E+00,1.566121E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086271E+01,2.432932E+01,2.114942E+01,5.823430E+01,1.783030E+03,0.000000E+00,6.634707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097231E+01,2.418232E+01,2.117700E+01,5.619482E+01,2.770642E+03,0.000000E+00,1.037455E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388643E+01,1.933743E+01,2.125152E+01,6.294851E+01
07:15:00,3.848704E+03,0.000000E+00,1.399022E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363088E+01,2.073175E+01,2.122144E+01,5.731877E+01,1.647990E+03,0.000000E+00,6.014901E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364542E+01,2.069797E+01,2.144031E+01,5.701058E+01,3.777306E+03,0.000000E+00,1.373498E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363604E+01,2.070172E+01,2.149856E+01,5.700092E+01,1.650535E+03,0.000000E+00,6.023845E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364492E+01,2.070098E+01,2.120404E+01,5.610163E+01,2.770642E+03,0.000000E+00,1.037455E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.222633E+01,2.116341E+01,2.123070E+01,6.302896E+01
07:30:00,3.879567E+03,0.000000E+00,1.408873E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090896E+01,2.427439E+01,2.129782E+01,5.705084E+01,1.647990E+03,0.000000E+00,6.014901E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103152E+01,2.407164E+01,2.195236E+01,5.525342E+01,3.802489E+03,0.000000E+00,1.381528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094627E+01,2.419193E+01,2.210924E+01,5.491362E+01,1.650535E+03,0.000000E+00,6.023845E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.102924E+01,2.407758E+01,2.128889E+01,5.581033E+01,1.570143E+03,0.000000E+00,5.706524E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117854E+01,2.233929E+01,2.122842E+01,6.303776E+01
07:45:00,2.969004E+03,0.000000E+00,1.047891E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.061439E+01,2.463265E+01,2.140966E+01,5.666106E+01,1.232146E+03,0.000000E+00,4.377029E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069293E+01,2.448336E+01,2.258834E+01,5.315530E+01,2.897667E+03,0.000000E+00,1.023441E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.063479E+01,2.457337E+01,2.282387E+01,5.257949E+01,1.233848E+03,0.000000E+00,4.382821E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069144E+01,2.448819E+01,2.141196E+01,5.539088E+01,2.112288E+03,0.000000E+00,7.555567E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103259E+01,2.245045E+01,2.124445E+01,6.297582E+01
08:00:00,3.648379E+03,0.000000E+00,1.279836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099737E+01,2.399316E+01,2.153976E+01,5.621136E+01,1.527487E+03,0.000000E+00,5.383031E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099812E+01,2.394534E+01,2.326632E+01,5.101683E+01,3.561168E+03,1.586048E+01,1.249898E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099755E+01,2.396338E+01,2.351665E+01,5.042293E+01,1.529372E+03,0.000000E+00,5.389446E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099811E+01,2.394782E+01,2.155660E+01,5.490240E+01,1.454395E+03,0.000000E+00,4.956930E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.234108E+01,2.128046E+01,6.283686E+01
08:15:00,1.697230E+03,0.000000E+00,5.719752E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888007E+01,2.701404E+01,2.231701E+01,5.445427E+01,6.846409E+02,1.632985E+02,2.314498E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907533E+01,2.662211E+01,2.381088E+01,5.009689E+01,3.841697E+03,3.998536E+02,1.383240E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462973E+01,1.949159E+01,2.386577E+01,5.002773E+01,1.194319E+03,0.000000E+00,4.099638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.190444E+01,2.268584E+01,2.234144E+01,5.322832E+01,1.454395E+03,0.000000E+00,4.956930E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013853E+01,2.317824E+01,2.203925E+01,6.079358E+01
08:30:00,2.858537E+03,2.840647E+01,9.561920E-02,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.079027E+01,2.409686E+01,2.345121E+01,5.263624E+01,1.176243E+03,3.964185E+02,3.945893E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080936E+01,2.400161E+01,2.389876E+01,5.089363E+01,4.157217E+03,8.828165E+02,1.491317E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.201030E+01,2.270202E+01,2.389909E+01,5.095281E+01,1.482824E+03,8.421127E+00,5.083887E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114419E+01,2.368954E+01,2.344968E+01,5.167277E+01,2.103843E+03,4.121077E+01,7.128239E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091917E+01,2.218619E+01,2.328940E+01,5.809003E+01
08:45:00,2.782950E+03,1.357226E+02,9.360334E-02,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101081E+01,2.380236E+01,2.378978E+01,5.275250E+01,1.159688E+03,6.790798E+02,3.907491E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100946E+01,2.373761E+01,2.389885E+01,5.129904E+01,3.982026E+03,1.434207E+03,1.438551E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.121111E+01,2.374202E+01,2.389895E+01,5.139516E+01,1.445004E+03,5.647945E+01,4.973462E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101515E+01,2.383909E+01,2.378795E+01,5.190474E+01,2.132542E+03,1.628082E+02,7.224068E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100590E+01,2.206958E+01,2.373208E+01,5.772451E+01
09:00:00,3.039946E+03,2.990068E+02,1.023593E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.383945E+01,2.389951E+01,5.425366E+01,1.264840E+03,1.018548E+03,4.265724E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099938E+01,2.377342E+01,2.389819E+01,5.165023E+01,4.059827E+03,2.020659E+03,1.465069E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.395386E+01,2.389833E+01,5.187292E+01,1.492962E+03,1.275416E+02,5.136874E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.382005E+01,2.389957E+01,5.357627E+01,2.262538E+03,3.482590E+02,7.666883E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.201768E+01,2.389924E+01,5.888671E+01
09:15:00,3.920853E+03,5.994189E+02,1.323658E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.384144E+01,2.389904E+01,5.545474E+01,1.633205E+03,1.282723E+03,5.520496E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377533E+01,2.389744E+01,5.151663E+01,2.658633E+03,2.373822E+03,9.075324E-02,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.390930E+01,2.389729E+01,5.197430E+01,1.338229E+03,2.660944E+02,4.560685E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.380162E+01,2.389900E+01,5.495249E+01,2.850684E+03,7.613563E+02,9.670308E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.196246E+01,2.389881E+01,6.010634E+01
09:30:00,3.602393E+03,9.174628E+02,1.227206E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.384318E+01,2.389748E+01,5.635816E+01,1.506785E+03,1.516081E+03,5.133038E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.377682E+01,2.389686E+01,5.104454E+01,3.135655E+03,2.666333E+03,1.069971E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.383840E+01,2.389653E+01,5.178529E+01,1.405464E+03,4.187715E+02,4.788209E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.377070E+01,2.389766E+01,5.602533E+01,2.390754E+03,1.189676E+03,8.144144E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.186858E+01,2.389715E+01,6.074223E+01
09:45:00,3.584699E+03,1.190246E+03,1.221073E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383879E+01,2.389666E+01,5.636898E+01,1.497057E+03,1.731512E+03,5.099501E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377173E+01,2.389685E+01,5.054027E+01,3.197660E+03,2.904970E+03,1.089240E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379430E+01,2.389696E+01,5.144069E+01,1.409792E+03,5.481599E+02,4.802258E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.375012E+01,2.389680E+01,5.610714E+01,2.407061E+03,1.574339E+03,8.199311E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.178743E+01,2.389651E+01,6.040633E+01
10:00:00,3.488653E+03,1.435862E+03,1.188352E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383184E+01,2.389627E+01,5.589999E+01,1.458192E+03,1.915108E+03,4.967097E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376399E+01,2.389707E+01,5.021219E+01,3.260898E+03,3.094195E+03,1.110775E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.377064E+01,2.389719E+01,5.118366E+01,1.423257E+03,6.681989E+02,4.848110E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373796E+01,2.389639E+01,5.564652E+01,2.349865E+03,1.915796E+03,8.004444E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.172108E+01,2.389630E+01,5.963460E+01
10:15:00,3.470822E+03,1.571913E+03,1.182278E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382472E+01,2.389617E+01,5.529441E+01,1.450500E+03,2.030756E+03,4.940900E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375617E+01,2.389727E+01,5.004209E+01,3.293032E+03,3.142417E+03,1.121719E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.375884E+01,2.389738E+01,5.106970E+01,1.426422E+03,7.335043E+02,4.858885E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.373119E+01,2.389629E+01,5.503334E+01,2.348454E+03,2.050775E+03,7.999635E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.166683E+01,2.389537E+01,5.883226E+01
10:30:00,3.458560E+03,1.685415E+03,1.178102E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381847E+01,2.389620E+01,5.471794E+01,1.445324E+03,2.121062E+03,4.923268E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374939E+01,2.389738E+01,4.994633E+01,3.303810E+03,3.136607E+03,1.125389E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375289E+01,2.389750E+01,5.105448E+01,1.428132E+03,7.869085E+02,4.864706E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372741E+01,2.389632E+01,5.445907E+01,2.347415E+03,2.145186E+03,7.996091E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.162178E+01,2.389540E+01,5.813863E+01
10:45:00,3.450165E+03,1.786053E+03,1.175242E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381333E+01,2.389629E+01,5.422703E+01,1.441836E+03,2.184373E+03,4.911388E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374385E+01,2.389743E+01,4.987878E+01,3.310541E+03,3.093126E+03,1.127682E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374970E+01,2.389757E+01,5.109312E+01,1.429227E+03,8.343973E+02,4.868435E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372523E+01,2.389642E+01,5.398503E+01,2.346833E+03,2.215886E+03,7.994105E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.158389E+01,2.389555E+01,5.757876E+01
11:00:00,3.444167E+03,1.877995E+03,1.173199E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380920E+01,2.389638E+01,5.382519E+01,1.439383E+03,2.224570E+03,4.903030E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373944E+01,2.389748E+01,4.983697E+01,3.314977E+03,3.035841E+03,1.129192E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374792E+01,2.389762E+01,5.116615E+01,1.429941E+03,8.768812E+02,4.870868E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372392E+01,2.389651E+01,5.360094E+01,2.346451E+03,2.277040E+03,7.992801E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.155188E+01,2.389569E+01,5.713257E+01
11:15:00,3.439783E+03,1.926409E+03,1.171705E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380590E+01,2.389646E+01,5.349398E+01,1.437616E+03,2.227221E+03,4.897010E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373594E+01,2.389753E+01,4.981758E+01,3.317944E+03,2.934122E+03,1.130203E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374697E+01,2.389715E+01,5.124393E+01,1.430406E+03,9.001090E+02,4.872452E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372314E+01,2.389659E+01,5.329029E+01,2.346161E+03,2.270399E+03,7.991809E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.152482E+01,2.389581E+01,5.677442E+01
