Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.436553E+03,1.964841E+03,1.170605E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380327E+01,2.389726E+01,5.290679E+01,1.436331E+03,2.207723E+03,4.892635E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373316E+01,2.389794E+01,4.959033E+01,3.319968E+03,2.827439E+03,1.130892E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374653E+01,2.389762E+01,5.108710E+01,1.430714E+03,9.178331E+02,4.873501E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372267E+01,2.389733E+01,5.271330E+01,2.345951E+03,2.253565E+03,7.991092E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.150197E+01,2.389694E+01,5.621213E+01
11:45:00,3.434084E+03,1.995245E+03,1.169764E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380120E+01,2.389800E+01,5.252111E+01,1.435362E+03,2.171606E+03,4.889334E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373099E+01,2.389844E+01,4.950273E+01,3.321368E+03,2.726684E+03,1.131369E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374642E+01,2.389821E+01,5.099958E+01,1.430912E+03,9.308917E+02,4.874175E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372242E+01,2.389803E+01,5.234343E+01,2.345753E+03,2.230181E+03,7.990412E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.148270E+01,2.389779E+01,5.583086E+01
12:00:00,3.432147E+03,2.017413E+03,1.169104E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379955E+01,2.389816E+01,5.220160E+01,1.434610E+03,2.117975E+03,4.886772E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372928E+01,2.389856E+01,4.950001E+01,3.322345E+03,2.626223E+03,1.131702E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374647E+01,2.389832E+01,5.097962E+01,1.431034E+03,9.404083E+02,4.874590E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372228E+01,2.389818E+01,5.204619E+01,2.345545E+03,2.201939E+03,7.989704E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.146645E+01,2.389792E+01,5.547920E+01
12:15:00,3.430591E+03,2.000675E+03,1.168574E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379823E+01,2.389838E+01,5.186789E+01,1.434011E+03,2.032266E+03,4.884732E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372792E+01,2.389874E+01,4.941835E+01,3.323031E+03,2.502562E+03,1.131935E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374661E+01,2.389850E+01,5.088367E+01,1.431102E+03,9.311169E+02,4.874821E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372221E+01,2.389840E+01,5.172798E+01,2.345322E+03,2.109524E+03,7.988943E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.145272E+01,2.389820E+01,5.511858E+01
12:30:00,3.429248E+03,1.975973E+03,1.168117E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379717E+01,2.389853E+01,5.126745E+01,1.433496E+03,1.930514E+03,4.882977E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372682E+01,2.389887E+01,4.903627E+01,3.323501E+03,2.391091E+03,1.132095E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374676E+01,2.389863E+01,5.044491E+01,1.431122E+03,9.186716E+02,4.874888E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372216E+01,2.389855E+01,5.112452E+01,2.345028E+03,2.012001E+03,7.987939E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.144111E+01,2.389844E+01,5.454945E+01
12:45:00,3.428103E+03,1.944509E+03,1.167727E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379629E+01,2.389811E+01,5.083763E+01,1.433057E+03,1.814798E+03,4.881482E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372594E+01,2.389880E+01,4.886524E+01,3.323814E+03,2.289520E+03,1.132202E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374690E+01,2.389829E+01,5.014295E+01,1.431110E+03,9.027142E+02,4.874847E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372212E+01,2.389819E+01,5.070204E+01,2.344701E+03,1.909012E+03,7.986824E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143126E+01,2.389774E+01,5.408796E+01
13:00:00,3.427118E+03,1.907823E+03,1.167391E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379557E+01,2.389856E+01,5.028716E+01,1.432679E+03,1.688196E+03,4.880192E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372520E+01,2.389913E+01,4.877729E+01,3.324010E+03,2.196301E+03,1.132269E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374703E+01,2.389871E+01,4.978528E+01,1.431074E+03,8.842442E+02,4.874727E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372208E+01,2.389862E+01,5.017687E+01,2.344350E+03,1.802476E+03,7.985626E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.142290E+01,2.389825E+01,5.338916E+01
13:15:00,3.426261E+03,1.995300E+03,1.167099E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379496E+01,2.389887E+01,5.022497E+01,1.432348E+03,1.614607E+03,4.879065E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372460E+01,2.389919E+01,4.898957E+01,3.324117E+03,2.237014E+03,1.132305E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374712E+01,2.389895E+01,4.983622E+01,1.431022E+03,9.223752E+02,4.874550E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372203E+01,2.389889E+01,5.014388E+01,2.343980E+03,1.923032E+03,7.984367E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.141578E+01,2.389860E+01,5.315355E+01
13:30:00,3.425508E+03,2.087773E+03,1.166843E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379445E+01,2.389870E+01,5.068413E+01,1.432056E+03,1.542550E+03,4.878071E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372408E+01,2.389894E+01,4.963346E+01,3.324156E+03,2.288730E+03,1.132318E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374719E+01,2.389874E+01,5.038626E+01,1.430958E+03,9.631444E+02,4.874329E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372197E+01,2.389870E+01,5.064330E+01,2.343598E+03,2.052274E+03,7.983065E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140970E+01,2.389843E+01,5.340226E+01
13:45:00,3.424842E+03,2.183706E+03,1.166616E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379401E+01,2.389848E+01,5.110170E+01,1.431796E+03,1.476311E+03,4.877185E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372365E+01,2.389872E+01,5.011817E+01,3.324143E+03,2.350156E+03,1.132314E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374723E+01,2.389850E+01,5.085470E+01,1.430884E+03,1.005746E+03,4.874078E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372191E+01,2.389847E+01,5.107594E+01,2.343208E+03,2.188321E+03,7.981736E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140450E+01,2.389831E+01,5.375411E+01
14:00:00,3.424249E+03,2.282013E+03,1.166414E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379363E+01,2.389837E+01,5.126095E+01,1.431562E+03,1.428818E+03,4.876389E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372327E+01,2.389855E+01,5.035074E+01,3.324090E+03,2.418090E+03,1.132296E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374725E+01,2.389838E+01,5.105002E+01,1.430804E+03,1.049461E+03,4.873805E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372183E+01,2.389836E+01,5.123226E+01,2.342814E+03,2.328749E+03,7.980394E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.140004E+01,2.389822E+01,5.395814E+01
14:15:00,3.423716E+03,2.332705E+03,1.166232E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379330E+01,2.389826E+01,5.136909E+01,1.431351E+03,1.376525E+03,4.875669E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372294E+01,2.389833E+01,5.055399E+01,3.324006E+03,2.442278E+03,1.132267E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374725E+01,2.389828E+01,5.119310E+01,1.430719E+03,1.073459E+03,4.873516E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372175E+01,2.389826E+01,5.133768E+01,2.342420E+03,2.383517E+03,7.979050E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139619E+01,2.389811E+01,5.412959E+01
14:30:00,3.423235E+03,2.382435E+03,1.166068E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379301E+01,2.389820E+01,5.162985E+01,1.431158E+03,1.342177E+03,4.875013E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372265E+01,2.389827E+01,5.089526E+01,3.323899E+03,2.468977E+03,1.132231E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374723E+01,2.389822E+01,5.148206E+01,1.430632E+03,1.102430E+03,4.873219E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372167E+01,2.389819E+01,5.159738E+01,2.342028E+03,2.439077E+03,7.977714E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139287E+01,2.389804E+01,5.444864E+01
14:45:00,3.422799E+03,2.430656E+03,1.165920E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379276E+01,2.389737E+01,5.178481E+01,1.430982E+03,1.323376E+03,4.874414E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372239E+01,2.389755E+01,5.110979E+01,3.323775E+03,2.496978E+03,1.132189E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374720E+01,2.389740E+01,5.165946E+01,1.430543E+03,1.139720E+03,4.872916E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372158E+01,2.389737E+01,5.172280E+01,2.341640E+03,2.494427E+03,7.976393E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138999E+01,2.389692E+01,5.467817E+01
15:00:00,3.422401E+03,2.477818E+03,1.165784E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379253E+01,2.389711E+01,5.191909E+01,1.430821E+03,1.308542E+03,4.873862E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372216E+01,2.389731E+01,5.131302E+01,3.323639E+03,2.525600E+03,1.132142E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374716E+01,2.389714E+01,5.182087E+01,1.430454E+03,1.188967E+03,4.872612E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372148E+01,2.389706E+01,5.177941E+01,2.341259E+03,2.550182E+03,7.975095E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138748E+01,2.389665E+01,5.492650E+01
15:15:00,3.422037E+03,2.489754E+03,1.165660E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379232E+01,2.389696E+01,5.194502E+01,1.430671E+03,1.282742E+03,4.873354E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372195E+01,2.389716E+01,5.141100E+01,3.323493E+03,2.519717E+03,1.132093E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374711E+01,2.389699E+01,5.187426E+01,1.430365E+03,1.236210E+03,4.872309E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372139E+01,2.389684E+01,5.168239E+01,2.340886E+03,2.545349E+03,7.973823E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138529E+01,2.389648E+01,5.505777E+01
15:30:00,3.421702E+03,2.497380E+03,1.165546E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379213E+01,2.389697E+01,5.195784E+01,1.430533E+03,1.258433E+03,4.872882E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372176E+01,2.389716E+01,5.149711E+01,3.323341E+03,2.509353E+03,1.132041E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374705E+01,2.389700E+01,5.191572E+01,1.430277E+03,1.294395E+03,4.872010E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372129E+01,2.389679E+01,5.153302E+01,2.340522E+03,2.536148E+03,7.972583E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138336E+01,2.389655E+01,5.518466E+01
15:45:00,3.421393E+03,2.502127E+03,1.165441E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379196E+01,2.389694E+01,5.196369E+01,1.430404E+03,1.235595E+03,4.872444E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372159E+01,2.389714E+01,5.157750E+01,3.323186E+03,2.495443E+03,1.131988E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374698E+01,2.389698E+01,5.195204E+01,1.430190E+03,1.362890E+03,4.871715E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372120E+01,2.389672E+01,5.135104E+01,2.340167E+03,2.524789E+03,7.971376E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138167E+01,2.389648E+01,5.528985E+01
16:00:00,4.801502E+03,2.503607E+03,1.718376E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466655E+01,1.940044E+01,2.389691E+01,5.195547E+01,2.068941E+03,1.213751E+03,7.420890E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466344E+01,1.937942E+01,2.389711E+01,5.164374E+01,4.689275E+03,2.477780E+03,1.678169E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466847E+01,1.937030E+01,2.389695E+01,5.197602E+01,2.068762E+03,1.439896E+03,7.420265E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466344E+01,1.937925E+01,2.389666E+01,5.114458E+01,4.500977E+03,2.511235E+03,1.616624E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475936E+01,1.783891E+01,2.389640E+01,5.535117E+01
16:15:00,3.946119E+03,2.482812E+03,1.427004E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134583E+01,2.354530E+01,2.389689E+01,5.193456E+01,1.711325E+03,1.184248E+03,6.202730E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144563E+01,2.337634E+01,2.389709E+01,5.169537E+01,3.858458E+03,2.437403E+03,1.395165E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139785E+01,2.343847E+01,2.389693E+01,5.198847E+01,1.711204E+03,1.525762E+03,6.202300E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144577E+01,2.337595E+01,2.389664E+01,5.092882E+01,3.915893E+03,2.459373E+03,1.417325E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284090E+01,1.996806E+01,2.389634E+01,5.536882E+01
16:30:00,5.331531E+03,2.458722E+03,1.976028E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461107E+01,1.955734E+01,2.389705E+01,5.199226E+01,2.337585E+03,1.154926E+03,8.686972E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462000E+01,1.953629E+01,2.389722E+01,5.181719E+01,5.220927E+03,2.393381E+03,1.934980E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461851E+01,1.952575E+01,2.389709E+01,5.208257E+01,2.337464E+03,1.624073E+03,8.686532E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462002E+01,1.953617E+01,2.389718E+01,5.073827E+01,4.956045E+03,2.405202E+03,1.830534E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487966E+01,1.794305E+01,2.389668E+01,5.553039E+01
16:45:00,4.476291E+03,2.431399E+03,1.684705E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143850E+01,2.351835E+01,2.389703E+01,5.206584E+01,1.980030E+03,1.124391E+03,7.469015E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155192E+01,2.334291E+01,2.389720E+01,5.195017E+01,4.390189E+03,2.343298E+03,1.652003E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.149238E+01,2.341433E+01,2.389708E+01,5.219541E+01,1.979949E+03,1.734994E+03,7.468712E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155203E+01,2.334265E+01,2.389724E+01,5.054284E+01,4.371133E+03,2.348773E+03,1.631294E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.293565E+01,2.001927E+01,2.389663E+01,5.573851E+01
17:00:00,4.466076E+03,2.399486E+03,1.675296E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461463E+01,1.960079E+01,2.389698E+01,5.211025E+01,1.956807E+03,1.093044E+03,7.365905E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462573E+01,1.958169E+01,2.389716E+01,5.205935E+01,4.369888E+03,2.288764E+03,1.639725E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462238E+01,1.957157E+01,2.389704E+01,5.228700E+01,1.956725E+03,1.853490E+03,7.365605E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462574E+01,1.958160E+01,2.389723E+01,5.033448E+01,3.210695E+03,2.290136E+03,1.210633E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488432E+01,1.803696E+01,2.389653E+01,5.590354E+01
17:15:00,4.466076E+03,2.401979E+03,1.675296E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145902E+01,2.353694E+01,2.389695E+01,5.212612E+01,1.956807E+03,1.077866E+03,7.365905E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158066E+01,2.335357E+01,2.389712E+01,5.214173E+01,4.369888E+03,2.269476E+03,1.639725E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151424E+01,2.343387E+01,2.389700E+01,5.235149E+01,1.956725E+03,1.982186E+03,7.365605E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158074E+01,2.335339E+01,2.389725E+01,5.014084E+01,3.210695E+03,2.302465E+03,1.210633E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.296547E+01,2.008323E+01,2.389644E+01,5.600163E+01
17:30:00,4.439643E+03,2.399734E+03,1.665942E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461727E+01,1.961998E+01,2.389694E+01,5.213137E+01,1.938942E+03,1.062093E+03,7.302375E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462940E+01,1.960080E+01,2.389711E+01,5.221002E+01,4.341579E+03,2.247004E+03,1.629704E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462518E+01,1.959209E+01,2.389699E+01,5.240141E+01,1.938882E+03,2.103618E+03,7.302159E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462941E+01,1.960074E+01,2.389730E+01,4.998204E+01,3.149546E+03,2.313726E+03,1.188566E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488679E+01,1.809875E+01,2.389638E+01,5.604650E+01
17:45:00,4.439643E+03,2.390759E+03,1.665942E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.147260E+01,2.353970E+01,2.389695E+01,5.214014E+01,1.938942E+03,1.046431E+03,7.302375E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159890E+01,2.335052E+01,2.389711E+01,5.227593E+01,4.341579E+03,2.223266E+03,1.629704E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152855E+01,2.343720E+01,2.389699E+01,5.244940E+01,1.938882E+03,2.211218E+03,7.302159E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159895E+01,2.335039E+01,2.389734E+01,4.985842E+01,3.149546E+03,2.323528E+03,1.188566E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298269E+01,2.012801E+01,2.389634E+01,5.605945E+01
18:00:00,4.421168E+03,2.373238E+03,1.659415E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461901E+01,1.962800E+01,2.389696E+01,5.216025E+01,1.927435E+03,1.028575E+03,7.261400E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463174E+01,1.960807E+01,2.389711E+01,5.234579E+01,4.322108E+03,2.193259E+03,1.622820E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462701E+01,1.960082E+01,2.389700E+01,5.250260E+01,1.927392E+03,2.306180E+03,7.261245E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463175E+01,1.960803E+01,2.389739E+01,4.976368E+01,3.115307E+03,2.331356E+03,1.176247E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488824E+01,1.814013E+01,2.389632E+01,5.605682E+01
18:15:00,4.421168E+03,2.212899E+03,1.659415E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.148175E+01,2.353648E+01,2.389699E+01,5.219826E+01,1.927435E+03,9.488872E+02,7.261400E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161086E+01,2.334308E+01,2.389713E+01,5.242945E+01,4.322108E+03,2.024271E+03,1.622820E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153811E+01,2.343425E+01,2.389702E+01,5.257129E+01,1.927392E+03,2.323974E+03,7.261245E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161090E+01,2.334299E+01,2.389742E+01,4.968870E+01,3.115307E+03,2.097984E+03,1.176247E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299385E+01,2.015834E+01,2.389632E+01,5.604841E+01
18:30:00,4.408693E+03,2.029548E+03,1.655000E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462019E+01,1.963087E+01,2.389763E+01,5.185758E+01,1.919879E+03,8.608905E+02,7.234424E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463328E+01,1.961013E+01,2.389777E+01,5.212016E+01,4.309063E+03,1.836916E+03,1.618198E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462823E+01,1.960405E+01,2.389771E+01,5.227572E+01,1.919849E+03,2.315684E+03,7.234315E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463328E+01,1.961010E+01,2.389765E+01,4.921189E+01,3.094398E+03,1.846255E+03,1.168709E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488918E+01,1.816799E+01,2.389771E+01,5.588513E+01
18:45:00,4.408693E+03,1.827033E+03,1.655000E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.148817E+01,2.353132E+01,2.389797E+01,5.146665E+01,1.919879E+03,7.662747E+02,7.234424E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161908E+01,2.333490E+01,2.389808E+01,5.175420E+01,4.309063E+03,1.634951E+03,1.618198E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154479E+01,2.342919E+01,2.389802E+01,5.192115E+01,1.919849E+03,2.280619E+03,7.234315E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161911E+01,2.333484E+01,2.389810E+01,4.882778E+01,3.094398E+03,1.580134E+03,1.168709E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.300157E+01,2.017849E+01,2.389794E+01,5.570439E+01
19:00:00,4.400023E+03,1.609277E+03,1.651926E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462102E+01,1.963144E+01,2.389826E+01,5.123984E+01,1.914733E+03,6.672583E+02,7.216017E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463434E+01,1.960999E+01,2.389835E+01,5.155010E+01,4.300048E+03,1.423258E+03,1.614999E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462909E+01,1.960479E+01,2.389829E+01,5.171155E+01,1.914712E+03,2.213982E+03,7.215940E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463434E+01,1.960997E+01,2.389854E+01,4.870089E+01,3.080516E+03,1.302753E+03,1.163703E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488982E+01,1.818675E+01,2.389807E+01,5.559021E+01
19:15:00,4.400023E+03,1.419191E+03,1.651926E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.149290E+01,2.352590E+01,2.389847E+01,5.119834E+01,1.914733E+03,5.813685E+02,7.216017E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162498E+01,2.332734E+01,2.389854E+01,5.153044E+01,4.300048E+03,1.242315E+03,1.614999E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154967E+01,2.342378E+01,2.389847E+01,5.167389E+01,1.914712E+03,2.130650E+03,7.215940E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162500E+01,2.332729E+01,2.389878E+01,4.872308E+01,3.080516E+03,1.089108E+03,1.163703E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.300718E+01,2.019156E+01,2.389816E+01,5.555672E+01
19:30:00,4.393762E+03,1.221297E+03,1.649704E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462163E+01,1.963106E+01,2.389895E+01,5.067266E+01,1.911095E+03,4.920389E+02,7.202985E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463510E+01,1.960904E+01,2.389903E+01,5.100852E+01,4.293574E+03,1.053639E+03,1.612698E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462972E+01,1.960447E+01,2.389900E+01,5.116144E+01,1.911080E+03,2.008123E+03,7.202930E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463510E+01,1.960903E+01,2.389892E+01,4.826112E+01,1.537425E+03,8.685620E+02,5.808298E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141540E+01,2.193173E+01,2.389918E+01,5.517266E+01
19:45:00,4.393762E+03,1.016065E+03,1.649704E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.131279E+01,2.384266E+01,2.389923E+01,4.998407E+01,1.911095E+03,3.989392E+02,7.202985E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146240E+01,2.362067E+01,2.389931E+01,5.031560E+01,4.293574E+03,8.563821E+02,1.612698E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137032E+01,2.373785E+01,2.389927E+01,5.048320E+01,1.911080E+03,1.837785E+03,7.202930E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146242E+01,2.362064E+01,2.389934E+01,4.781983E+01,4.333055E+03,6.415151E+02,1.614802E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.479820E+01,1.825860E+01,2.389937E+01,5.464328E+01
20:00:00,4.543419E+03,8.002549E+02,1.697281E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468986E+01,1.949826E+01,2.389949E+01,4.940730E+01,1.965395E+03,3.013878E+02,7.372718E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467809E+01,1.950093E+01,2.389954E+01,4.973396E+01,4.443373E+03,6.488178E+02,1.660627E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470198E+01,1.946745E+01,2.389951E+01,4.990660E+01,1.965384E+03,1.604997E+03,7.372679E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467809E+01,1.950092E+01,2.389976E+01,4.762163E+01,2.795630E+03,4.079296E+02,1.033972E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.281102E+01,2.065182E+01,2.389952E+01,5.415088E+01
20:15:00,4.543419E+03,6.120557E+02,1.697281E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152376E+01,2.340049E+01,2.389969E+01,4.901655E+01,1.965395E+03,2.189632E+02,7.372718E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164627E+01,2.320897E+01,2.389972E+01,4.933980E+01,4.443373E+03,4.713393E+02,1.660627E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158261E+01,2.329637E+01,2.389969E+01,4.950804E+01,1.965384E+03,1.323465E+03,7.372679E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164628E+01,2.320894E+01,2.389996E+01,4.759048E+01,2.795630E+03,2.749680E+02,1.033972E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.131939E+01,2.235258E+01,2.389964E+01,5.376118E+01
20:30:00,4.545108E+03,4.301694E+02,1.698312E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462337E+01,1.958770E+01,2.389990E+01,4.882021E+01,1.965640E+03,1.412441E+02,7.374794E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463636E+01,1.956227E+01,2.389993E+01,4.915477E+01,4.444817E+03,3.029292E+02,1.661586E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463160E+01,1.956080E+01,2.389993E+01,4.932027E+01,1.965633E+03,1.019496E+03,7.374766E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463636E+01,1.956226E+01,2.390001E+01,4.760983E+01,5.504025E+03,1.649694E+02,2.039146E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472938E+01,1.859153E+01,2.380516E+01,5.390829E+01
20:45:00,4.545108E+03,2.576122E+02,1.698312E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.148216E+01,2.349901E+01,2.389995E+01,4.873945E+01,1.965640E+03,7.346110E+01,7.374794E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161972E+01,2.328822E+01,2.389998E+01,4.909751E+01,4.444817E+03,1.562315E+02,1.661586E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153892E+01,2.339673E+01,2.389998E+01,4.926340E+01,1.965633E+03,7.382151E+02,7.374766E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161973E+01,2.328821E+01,2.390000E+01,4.762632E+01,2.708395E+03,7.413933E+01,1.005174E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.297151E+01,2.054189E+01,2.373639E+01,5.410159E+01
21:00:00,4.398294E+03,1.073409E+02,1.651727E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462027E+01,1.961228E+01,2.389998E+01,4.871436E+01,1.910958E+03,2.037514E+01,7.203625E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463444E+01,1.958676E+01,2.387115E+01,4.917987E+01,4.297719E+03,4.056644E+01,1.614598E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462837E+01,1.958539E+01,2.386659E+01,4.936032E+01,1.910953E+03,5.049923E+02,7.203606E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463444E+01,1.958676E+01,2.390000E+01,4.763131E+01,2.708395E+03,0.000000E+00,1.005174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134652E+01,2.235963E+01,2.367569E+01,5.430953E+01
21:15:00,4.398294E+03,4.602317E+01,1.651727E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.130495E+01,2.384091E+01,2.385877E+01,4.883382E+01,1.910958E+03,4.679892E+00,7.203625E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145808E+01,2.361170E+01,2.381178E+01,4.936540E+01,4.297719E+03,8.624324E+00,1.614598E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136245E+01,2.373575E+01,2.380530E+01,4.955270E+01,1.910953E+03,3.595993E+02,7.203606E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145809E+01,2.361169E+01,2.390000E+01,4.762984E+01,5.549601E+03,0.000000E+00,2.054556E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.479311E+01,1.845482E+01,2.356983E+01,5.467023E+01
21:30:00,4.552926E+03,1.197705E+01,1.700588E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468905E+01,1.949410E+01,2.377386E+01,4.908371E+01,1.967445E+03,0.000000E+00,7.379855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467766E+01,1.949502E+01,2.369068E+01,4.972784E+01,4.452800E+03,0.000000E+00,1.663907E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470119E+01,1.946306E+01,2.367965E+01,4.993023E+01,1.967441E+03,2.555137E+02,7.379841E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467766E+01,1.949502E+01,2.390000E+01,4.762872E+01,2.841206E+03,0.000000E+00,1.049382E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.279276E+01,2.083272E+01,2.343499E+01,5.511832E+01
21:45:00,4.552926E+03,0.000000E+00,1.700588E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151976E+01,2.340131E+01,2.361471E+01,4.955631E+01,1.967445E+03,0.000000E+00,7.379855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164410E+01,2.320573E+01,2.352718E+01,5.022008E+01,4.452800E+03,0.000000E+00,1.663907E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.157858E+01,2.329698E+01,2.350454E+01,5.045985E+01,1.967441E+03,1.644807E+02,7.379841E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164410E+01,2.320573E+01,2.390000E+01,4.762787E+01,2.841206E+03,0.000000E+00,1.049382E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129086E+01,2.255496E+01,2.325450E+01,5.572215E+01
22:00:00,4.551110E+03,0.000000E+00,1.700384E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462287E+01,1.958614E+01,2.346167E+01,5.001565E+01,1.966969E+03,0.000000E+00,7.379367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463609E+01,1.955955E+01,2.338666E+01,5.064746E+01,4.450789E+03,0.000000E+00,1.663648E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463110E+01,1.955910E+01,2.335327E+01,5.092238E+01,1.966966E+03,8.906953E+01,7.379358E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463609E+01,1.955955E+01,2.389121E+01,4.765269E+01,2.841206E+03,0.000000E+00,1.049382E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.012819E+01,2.388404E+01,2.310674E+01,5.622198E+01
22:15:00,4.551110E+03,0.000000E+00,1.700384E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122402E+01,2.384314E+01,2.332575E+01,5.042758E+01,1.966969E+03,0.000000E+00,7.379367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138157E+01,2.359855E+01,2.326161E+01,5.103133E+01,4.450789E+03,0.000000E+00,1.663648E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128335E+01,2.373532E+01,2.322163E+01,5.132888E+01,1.966966E+03,3.980631E+01,7.379358E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138157E+01,2.359855E+01,2.383727E+01,4.780742E+01,3.791209E+03,0.000000E+00,1.397209E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.471745E+01,1.872919E+01,2.299068E+01,5.661818E+01
22:30:00,4.412696E+03,0.000000E+00,1.656716E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461691E+01,1.961325E+01,2.319674E+01,5.082213E+01,1.915672E+03,0.000000E+00,7.219959E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463175E+01,1.958606E+01,2.314201E+01,5.140155E+01,4.312110E+03,0.000000E+00,1.619589E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462502E+01,1.958629E+01,2.309778E+01,5.171466E+01,1.915670E+03,1.122595E+01,7.219953E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463175E+01,1.958606E+01,2.371323E+01,4.816559E+01,3.791209E+03,0.000000E+00,1.397209E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284793E+01,2.084464E+01,2.288693E+01,5.697506E+01
22:45:00,4.412696E+03,0.000000E+00,1.656716E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140656E+01,2.361990E+01,2.309446E+01,5.113740E+01,1.915672E+03,0.000000E+00,7.219959E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155069E+01,2.339864E+01,2.304759E+01,5.169597E+01,4.312110E+03,0.000000E+00,1.619589E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146396E+01,2.351603E+01,2.300003E+01,5.202145E+01,1.915670E+03,0.000000E+00,7.219953E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155069E+01,2.339864E+01,2.358638E+01,4.853502E+01,3.791209E+03,0.000000E+00,1.397209E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127591E+01,2.263251E+01,2.280483E+01,5.725924E+01
23:00:00,4.422262E+03,0.000000E+00,1.659722E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461874E+01,1.962384E+01,2.300182E+01,5.142486E+01,9.602194E+02,0.000000E+00,3.617657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925645E+01,2.658874E+01,2.296037E+01,5.196960E+01,2.163263E+03,0.000000E+00,8.120723E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899315E+01,2.702581E+01,2.291177E+01,5.230021E+01,9.602186E+02,0.000000E+00,3.617655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925645E+01,2.658874E+01,2.345816E+01,4.891168E+01,3.791209E+03,0.000000E+00,1.397209E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009171E+01,2.400312E+01,2.273422E+01,5.750493E+01
23:15:00,4.422262E+03,0.000000E+00,1.659722E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118144E+01,2.393757E+01,2.289140E+01,5.176989E+01,9.602194E+02,0.000000E+00,3.617657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811047E+01,2.816420E+01,2.285671E+01,5.229695E+01,5.277992E+03,0.000000E+00,1.957947E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458510E+01,1.965032E+01,2.280650E+01,5.263489E+01,9.602186E+02,0.000000E+00,3.617655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811047E+01,2.816420E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947634E+01,2.458304E+01,2.264912E+01,5.780260E+01
23:30:00,2.208804E+03,0.000000E+00,8.291174E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.886681E+01,2.727256E+01,2.278715E+01,5.209801E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756638E+01,2.876958E+01,2.275837E+01,5.260964E+01,3.114729E+03,0.000000E+00,1.145874E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127307E+01,2.384017E+01,2.270699E+01,5.295347E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756638E+01,2.876957E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.920642E+01,2.467289E+01,2.256939E+01,5.808309E+01
23:45:00,2.208804E+03,0.000000E+00,8.291174E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.760825E+01,2.911538E+01,2.268703E+01,5.241533E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.719799E+01,2.904715E+01,2.266352E+01,5.291325E+01,3.114729E+03,0.000000E+00,1.145874E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874560E+01,2.750571E+01,2.261124E+01,5.326210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.719800E+01,2.904714E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903429E+01,2.459618E+01,2.249340E+01,5.835186E+01
24:00:00,1.744520E+03,0.000000E+00,5.703297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076460E+01,2.403896E+01,2.259054E+01,5.272323E+01,7.964721E+02,0.000000E+00,2.596183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072185E+01,2.367478E+01,2.257178E+01,5.320878E+01,4.682131E+03,0.000000E+00,1.664510E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085511E+01,2.409654E+01,2.251870E+01,5.356228E+01,7.964716E+02,0.000000E+00,2.596182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072185E+01,2.367478E+01,2.288839E+01,5.062571E+01,1.436356E+03,0.000000E+00,4.756831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091490E+01,2.199805E+01,2.242049E+01,5.861102E+01
Peak,6.991601E+03,2.503607E+03,2.520154E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.103513E+03,2.227221E+03,1.124671E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.867192E+03,3.142417E+03,2.474529E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.103476E+03,2.323974E+03,1.124658E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.804966E+03,2.550182E+03,2.465734E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.113605E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.432396E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.075340E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.432293E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.067963E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
