Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,7.965544E+01,0.000000E+00,2.319418E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.634077E+01,2.981423E+01,2.249766E+01,5.302151E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565274E+01,2.769725E+01,2.248321E+01,5.349583E+01,1.056093E+01,0.000000E+00,3.068750E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.540997E+01,2.768774E+01,2.242938E+01,5.385384E+01,2.110648E+02,0.000000E+00,6.125571E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644107E+01,2.923829E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806095E+01,2.089844E+01,2.235052E+01,5.886097E+01
00:30:00,7.965544E+01,0.000000E+00,2.319418E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.585165E+01,3.046107E+01,2.240915E+01,5.330756E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.549316E+01,2.771773E+01,2.239840E+01,5.377236E+01,1.056093E+01,0.000000E+00,3.068750E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.522374E+01,2.776150E+01,2.234398E+01,5.413426E+01,1.256602E+02,0.000000E+00,3.651061E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.605227E+01,2.967829E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796389E+01,2.083219E+01,2.228351E+01,5.910145E+01
00:45:00,7.965544E+01,0.000000E+00,2.319418E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.550198E+01,3.062885E+01,2.232468E+01,5.358214E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.536851E+01,2.748514E+01,2.231706E+01,5.403907E+01,1.056093E+01,0.000000E+00,3.068750E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.508025E+01,2.757142E+01,2.226225E+01,5.440421E+01,6.322795E+01,0.000000E+00,1.837080E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.577254E+01,2.970253E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788801E+01,2.059863E+01,2.221929E+01,5.933298E+01
01:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.537470E+01,3.041588E+01,2.224368E+01,5.384695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.530643E+01,2.719203E+01,2.223876E+01,5.429724E+01,1.933217E+01,0.000000E+00,5.459660E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.502029E+01,2.728183E+01,2.218364E+01,5.466524E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565322E+01,2.947622E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785242E+01,2.035056E+01,2.215767E+01,5.955609E+01
01:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.514787E+01,2.978891E+01,2.216576E+01,5.410310E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.518439E+01,2.648059E+01,2.216322E+01,5.454761E+01,3.483690E+03,0.000000E+00,1.162323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.248872E+01,1.988467E+01,2.210783E+01,5.491832E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.542963E+01,2.885216E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777476E+01,1.977695E+01,2.209851E+01,5.977116E+01
01:30:00,3.429914E+03,0.000000E+00,1.149110E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.249936E+01,2.075740E+01,2.209235E+01,5.434566E+01,1.547128E+03,0.000000E+00,5.202636E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.248327E+01,1.985532E+01,2.209161E+01,5.478617E+01,3.495947E+03,0.000000E+00,1.165993E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898885E+01,2.623135E+01,2.203627E+01,5.515843E+01,1.506803E+03,0.000000E+00,5.079233E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.250514E+01,2.063724E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773693E+01,1.938763E+01,2.204173E+01,5.997844E+01
01:45:00,3.435853E+03,0.000000E+00,1.150890E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900078E+01,2.671819E+01,2.202316E+01,5.457541E+01,1.547128E+03,0.000000E+00,5.202636E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897334E+01,2.631458E+01,2.202352E+01,5.501409E+01,5.829280E+03,0.000000E+00,1.970343E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.285275E+01,2.122842E+01,2.196846E+01,5.538706E+01,1.506803E+03,0.000000E+00,5.079233E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904215E+01,2.661832E+01,2.214776E+01,5.295576E+01,3.625337E+03,0.000000E+00,1.232371E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275788E+01,1.706513E+01,2.198724E+01,6.017810E+01
02:00:00,5.628373E+03,0.000000E+00,1.911825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264880E+01,2.179605E+01,2.195715E+01,5.479562E+01,2.540780E+03,0.000000E+00,8.657568E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264212E+01,2.163308E+01,2.195831E+01,5.523337E+01,5.809948E+03,0.000000E+00,1.964884E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948343E+01,2.591440E+01,2.190375E+01,5.560622E+01,2.484118E+03,0.000000E+00,8.480009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264966E+01,2.179443E+01,2.206643E+01,5.321888E+01,3.625337E+03,0.000000E+00,1.232371E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.098226E+01,1.928568E+01,2.193497E+01,6.037032E+01
02:15:00,5.628373E+03,0.000000E+00,1.911825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948532E+01,2.627624E+01,2.189398E+01,5.500729E+01,2.540780E+03,0.000000E+00,8.657568E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951838E+01,2.604706E+01,2.189567E+01,5.544492E+01,4.375265E+03,0.000000E+00,1.515626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.265047E+01,2.168460E+01,2.184159E+01,5.581765E+01,2.484118E+03,0.000000E+00,8.480009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955598E+01,2.616137E+01,2.198972E+01,5.346845E+01,5.090857E+03,0.000000E+00,1.747038E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.290400E+01,1.791753E+01,2.188485E+01,6.055529E+01
02:30:00,3.538044E+03,0.000000E+00,1.208841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074065E+01,2.438073E+01,2.183408E+01,5.520883E+01,1.581353E+03,0.000000E+00,5.414079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074296E+01,2.425302E+01,2.183600E+01,5.564732E+01,4.602857E+03,0.000000E+00,1.588586E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.022190E+01,2.503952E+01,2.178257E+01,5.601925E+01,1.555319E+03,0.000000E+00,5.328554E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074874E+01,2.436346E+01,2.191776E+01,5.370374E+01,5.090857E+03,0.000000E+00,1.747038E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126794E+01,1.977924E+01,2.183681E+01,6.073319E+01
02:45:00,3.973689E+03,0.000000E+00,1.348002E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948703E+01,2.621442E+01,2.177732E+01,5.540059E+01,1.758690E+03,0.000000E+00,5.980241E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.949038E+01,2.608584E+01,2.177919E+01,5.584075E+01,3.508958E+03,0.000000E+00,1.201007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080487E+01,2.420265E+01,2.172656E+01,5.621132E+01,1.728780E+03,0.000000E+00,5.882417E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.949365E+01,2.618682E+01,2.185025E+01,5.392555E+01,2.054174E+03,0.000000E+00,7.149105E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.097779E+01,2.017797E+01,2.179077E+01,6.090425E+01
03:00:00,3.115014E+03,0.000000E+00,1.031938E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067679E+01,2.442666E+01,2.172327E+01,5.558391E+01,1.347461E+03,0.000000E+00,4.468200E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067784E+01,2.433402E+01,2.172493E+01,5.602622E+01,4.469842E+03,0.000000E+00,1.528303E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099757E+01,2.394909E+01,2.167314E+01,5.639520E+01,1.330503E+03,0.000000E+00,4.413231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067852E+01,2.440623E+01,2.178667E+01,5.413538E+01,2.805125E+03,0.000000E+00,9.707136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099939E+01,2.031860E+01,2.174665E+01,6.106865E+01
03:15:00,3.912813E+03,0.000000E+00,1.303700E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099956E+01,2.402675E+01,2.167159E+01,5.575981E+01,1.693455E+03,0.000000E+00,5.646795E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099955E+01,2.396405E+01,2.167298E+01,5.620447E+01,3.410882E+03,0.000000E+00,1.151363E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.395214E+01,2.162200E+01,5.657187E+01,1.674180E+03,0.000000E+00,5.583934E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099956E+01,2.401251E+01,2.172660E+01,5.433446E+01,2.074163E+03,0.000000E+00,7.062655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099945E+01,2.052899E+01,2.170439E+01,6.122660E+01
03:30:00,3.585174E+03,0.000000E+00,1.202281E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.403305E+01,2.162209E+01,5.592888E+01,1.540512E+03,0.000000E+00,5.168592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.397988E+01,2.162318E+01,5.637593E+01,4.090292E+03,0.000000E+00,1.387864E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.394213E+01,2.157297E+01,5.674185E+01,1.528978E+03,0.000000E+00,5.130440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.401848E+01,2.166975E+01,5.452365E+01,2.780783E+03,0.000000E+00,9.469589E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099834E+01,2.064378E+01,2.166392E+01,6.137831E+01
03:45:00,4.088847E+03,0.000000E+00,1.383326E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.403858E+01,2.157463E+01,5.609154E+01,1.766722E+03,0.000000E+00,5.977050E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.400088E+01,2.157541E+01,5.654095E+01,3.754930E+03,0.000000E+00,1.279049E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.392832E+01,2.152592E+01,5.690551E+01,1.757536E+03,0.000000E+00,5.945990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.402144E+01,2.161585E+01,5.470370E+01,2.880815E+03,0.000000E+00,9.813009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099840E+01,2.089249E+01,2.162516E+01,6.152401E+01
04:00:00,3.683474E+03,0.000000E+00,1.254724E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.401337E+01,2.152906E+01,5.624821E+01,1.578870E+03,0.000000E+00,5.378202E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.398027E+01,2.152954E+01,5.669991E+01,3.686911E+03,0.000000E+00,1.255894E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.391189E+01,2.148071E+01,5.706324E+01,1.571843E+03,0.000000E+00,5.354273E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.399035E+01,2.156466E+01,5.487532E+01,2.804519E+03,0.000000E+00,9.553047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099852E+01,2.108721E+01,2.158803E+01,6.166393E+01
04:15:00,4.821931E+03,0.000000E+00,1.694674E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363713E+01,2.065005E+01,2.148536E+01,5.639893E+01,2.093025E+03,0.000000E+00,7.362728E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363322E+01,2.064122E+01,2.148555E+01,5.685281E+01,4.609548E+03,0.000000E+00,1.620908E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364084E+01,2.059033E+01,2.143733E+01,5.721505E+01,2.087331E+03,0.000000E+00,7.343017E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363342E+01,2.064309E+01,2.151605E+01,5.503884E+01,4.324327E+03,0.000000E+00,1.522445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370030E+01,1.868762E+01,2.155256E+01,6.179791E+01
04:30:00,4.589018E+03,0.000000E+00,1.625001E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.233085E+01,2.230560E+01,2.144400E+01,5.654198E+01,1.666088E+03,0.000000E+00,5.906729E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071216E+01,2.446609E+01,2.144376E+01,5.699853E+01,3.690289E+03,0.000000E+00,1.307777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066277E+01,2.449488E+01,2.139623E+01,5.735934E+01,2.121923E+03,0.000000E+00,7.581076E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.312123E+01,2.131722E+01,2.147024E+01,5.519345E+01,3.617707E+03,0.000000E+00,1.281752E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.203870E+01,2.062214E+01,2.151862E+01,6.192646E+01
04:45:00,5.665734E+03,0.000000E+00,2.080017E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.478250E+01,1.942103E+01,2.140486E+01,5.667773E+01,2.323666E+03,0.000000E+00,8.490545E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463590E+01,1.955989E+01,2.140403E+01,5.713746E+01,5.141363E+03,0.000000E+00,1.875235E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464130E+01,1.952184E+01,2.135727E+01,5.749645E+01,1.719904E+03,0.000000E+00,6.211663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019094E+01,2.521223E+01,2.142702E+01,5.533977E+01,4.786093E+03,0.000000E+00,1.735296E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.492275E+01,1.776156E+01,2.148607E+01,6.204999E+01
05:00:00,4.737262E+03,0.000000E+00,1.763748E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118100E+01,2.391703E+01,2.136756E+01,5.680741E+01,1.929095E+03,0.000000E+00,7.146501E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116256E+01,2.392452E+01,2.136607E+01,5.727052E+01,4.249052E+03,0.000000E+00,1.571272E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110678E+01,2.397172E+01,2.132013E+01,5.762753E+01,2.396092E+03,0.000000E+00,8.841709E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465951E+01,1.952272E+01,2.138604E+01,5.547891E+01,4.111437E+03,0.000000E+00,1.505490E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268841E+01,2.015895E+01,2.145486E+01,6.216871E+01
05:15:00,5.042588E+03,0.000000E+00,1.892818E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461141E+01,1.962874E+01,2.133187E+01,5.693186E+01,2.080392E+03,0.000000E+00,7.783163E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460505E+01,1.963733E+01,2.132971E+01,5.739832E+01,4.613986E+03,0.000000E+00,1.721353E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460320E+01,1.961477E+01,2.128456E+01,5.775339E+01,1.536927E+03,0.000000E+00,5.682261E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134610E+01,2.366003E+01,2.134705E+01,5.561165E+01,3.514199E+03,0.000000E+00,1.312026E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487622E+01,1.796521E+01,2.142495E+01,6.228272E+01
05:30:00,4.263554E+03,0.000000E+00,1.617784E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123034E+01,2.396118E+01,2.130016E+01,5.704267E+01,2.072571E+03,0.000000E+00,7.758218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129791E+01,2.387604E+01,2.129670E+01,5.751463E+01,4.613986E+03,0.000000E+00,1.721353E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122424E+01,2.395546E+01,2.125279E+01,5.786604E+01,2.127371E+03,0.000000E+00,7.912314E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466456E+01,1.947072E+01,2.131176E+01,5.573210E+01,3.514199E+03,0.000000E+00,1.312026E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.270928E+01,2.037339E+01,2.139631E+01,6.239213E+01
05:45:00,4.635212E+03,0.000000E+00,1.729495E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468063E+01,1.951537E+01,2.127265E+01,5.713897E+01,2.062903E+03,0.000000E+00,7.716062E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465886E+01,1.954586E+01,2.126708E+01,5.761922E+01,4.635782E+03,0.000000E+00,1.727929E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468617E+01,1.950096E+01,2.122503E+01,5.796466E+01,2.127371E+03,0.000000E+00,7.912314E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.133765E+01,2.373893E+01,2.128017E+01,5.584021E+01,1.657128E+03,0.000000E+00,6.238964E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.058214E+01,2.263205E+01,2.136892E+01,6.249694E+01
06:00:00,6.131999E+03,0.000000E+00,2.321044E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.500546E+01,1.919904E+01,2.124830E+01,5.722441E+01,2.730048E+03,0.000000E+00,1.035254E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.500311E+01,1.920973E+01,2.124017E+01,5.771441E+01,6.107965E+03,0.000000E+00,2.309803E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.500595E+01,1.918968E+01,2.120032E+01,5.805262E+01,2.049435E+03,0.000000E+00,7.675393E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468662E+01,1.958042E+01,2.125154E+01,5.593833E+01,5.348231E+03,0.000000E+00,1.992626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470104E+01,1.841840E+01,2.134280E+01,6.259710E+01
06:15:00,3.890417E+03,0.000000E+00,1.480261E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129184E+01,2.377075E+01,2.122658E+01,5.730072E+01,1.718602E+03,0.000000E+00,6.552753E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143962E+01,2.356320E+01,2.121585E+01,5.780062E+01,3.849678E+03,0.000000E+00,1.464041E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.132762E+01,2.370753E+01,2.117821E+01,5.813148E+01,2.049435E+03,0.000000E+00,7.675393E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129605E+01,2.380782E+01,2.122542E+01,5.602808E+01,3.691103E+03,0.000000E+00,1.368730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.271436E+01,2.066749E+01,2.131796E+01,6.269251E+01
06:30:00,6.065630E+03,0.000000E+00,2.297277E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462563E+01,1.961037E+01,2.121073E+01,5.735647E+01,1.718602E+03,0.000000E+00,6.552753E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.932512E+01,2.649666E+01,2.119644E+01,5.786948E+01,3.849678E+03,0.000000E+00,1.464041E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905019E+01,2.693919E+01,2.116170E+01,5.819041E+01,9.915957E+02,0.000000E+00,3.732997E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913444E+01,2.685558E+01,2.120473E+01,5.609924E+01,3.691103E+03,0.000000E+00,1.368730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122433E+01,2.233708E+01,2.129442E+01,6.278306E+01
06:45:00,3.672000E+03,0.000000E+00,1.408565E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.148235E+01,2.352359E+01,2.120034E+01,5.739305E+01,6.863621E+02,0.000000E+00,2.695805E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826312E+01,2.794886E+01,2.118154E+01,5.792244E+01,1.648570E+03,0.000000E+00,6.363521E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813956E+01,2.819441E+01,2.115043E+01,5.823069E+01,1.032901E+03,0.000000E+00,3.860555E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.818470E+01,2.814518E+01,2.118883E+01,5.615402E+01,3.691103E+03,0.000000E+00,1.368730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.005794E+01,2.368042E+01,2.127224E+01,6.286854E+01
07:00:00,2.404273E+03,0.000000E+00,8.901592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944430E+01,2.637209E+01,2.119428E+01,5.741439E+01,2.897058E+02,0.000000E+00,9.134343E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887315E+01,2.678597E+01,2.117459E+01,5.794717E+01,8.698018E+02,0.000000E+00,2.732527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.885933E+01,2.687198E+01,2.114942E+01,5.823430E+01,3.259207E+02,0.000000E+00,1.025735E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.886455E+01,2.686570E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942839E+01,2.429731E+01,2.125152E+01,6.294851E+01
07:15:00,2.914547E+03,0.000000E+00,1.052767E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899988E+01,2.682777E+01,2.122144E+01,5.731877E+01,4.702154E+02,0.000000E+00,1.488657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899976E+01,2.647491E+01,2.144031E+01,5.701058E+01,1.336098E+03,0.000000E+00,4.218456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899974E+01,2.656333E+01,2.149856E+01,5.700092E+01,5.140281E+02,0.000000E+00,1.625170E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899976E+01,2.654470E+01,2.120404E+01,5.610163E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916559E+01,2.433203E+01,2.123070E+01,6.302896E+01
07:30:00,1.252509E+03,0.000000E+00,3.992805E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899946E+01,2.675433E+01,2.129782E+01,5.705084E+01,7.143345E+02,0.000000E+00,2.266576E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899950E+01,2.642406E+01,2.195236E+01,5.525342E+01,1.945805E+03,0.000000E+00,6.161366E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899943E+01,2.652187E+01,2.210924E+01,5.491362E+01,7.645157E+02,0.000000E+00,2.423382E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899949E+01,2.649273E+01,2.128889E+01,5.581033E+01,9.525516E+01,0.000000E+00,3.039206E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903797E+01,2.429949E+01,2.122842E+01,6.303776E+01
07:45:00,2.647849E+03,0.000000E+00,8.643660E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069287E+01,2.409918E+01,2.140966E+01,5.666106E+01,1.314042E+03,0.000000E+00,4.270844E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069291E+01,2.395337E+01,2.258834E+01,5.315530E+01,3.178686E+03,0.000000E+00,1.031430E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069264E+01,2.403587E+01,2.282387E+01,5.257949E+01,1.346302E+03,0.000000E+00,4.373478E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069286E+01,2.400298E+01,2.141196E+01,5.539088E+01,1.559394E+03,0.000000E+00,5.140291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075063E+01,2.178296E+01,2.124445E+01,6.297582E+01
08:00:00,3.181785E+03,0.000000E+00,1.051131E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099956E+01,2.383196E+01,2.153976E+01,5.621136E+01,1.380129E+03,0.000000E+00,4.563254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.374237E+01,2.326632E+01,5.101683E+01,3.247638E+03,1.586048E+01,1.072359E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.379349E+01,2.351665E+01,5.042293E+01,1.400556E+03,0.000000E+00,4.629627E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.378017E+01,2.155660E+01,5.490240E+01,1.903488E+03,0.000000E+00,6.312411E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.173804E+01,2.128046E+01,6.283686E+01
08:15:00,3.636361E+03,0.000000E+00,1.217185E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.386980E+01,2.231701E+01,5.445427E+01,1.617922E+03,1.632985E+02,5.412916E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.378882E+01,2.381088E+01,5.009689E+01,3.739119E+03,3.998536E+02,1.250019E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.382612E+01,2.386577E+01,5.002773E+01,1.632430E+03,0.000000E+00,5.460797E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.382107E+01,2.234144E+01,5.322832E+01,2.683696E+03,0.000000E+00,8.970102E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099940E+01,2.180694E+01,2.203925E+01,6.079358E+01
08:30:00,4.692958E+03,2.840647E+01,1.616814E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275906E+01,2.166285E+01,2.345121E+01,5.263624E+01,2.231967E+03,3.964185E+02,7.790700E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363359E+01,2.060475E+01,2.389876E+01,5.089363E+01,3.129412E+03,8.828165E+02,1.055728E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.884998E+01,2.702582E+01,2.389909E+01,5.095281E+01,1.624526E+03,8.421127E+00,5.462655E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015865E+01,2.505633E+01,2.344968E+01,5.167277E+01,3.242787E+03,4.121077E+01,1.089516E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.190608E+01,2.328940E+01,5.809003E+01
08:45:00,3.904238E+03,1.357226E+02,1.358765E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136397E+01,2.350008E+01,2.378978E+01,5.275250E+01,1.815348E+03,6.790798E+02,6.416516E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.163410E+01,2.316289E+01,2.389885E+01,5.129904E+01,2.952276E+03,1.434207E+03,9.925288E-02,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.077962E+01,2.409017E+01,2.389895E+01,5.139516E+01,1.455609E+03,5.647945E+01,4.920847E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090023E+01,2.397819E+01,2.378795E+01,5.190474E+01,2.418717E+03,1.628082E+02,8.239138E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099978E+01,2.188496E+01,2.373208E+01,5.772451E+01
09:00:00,4.013304E+03,2.990068E+02,1.396864E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108725E+01,2.386012E+01,2.389951E+01,5.425366E+01,1.839863E+03,1.018548E+03,6.508016E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117721E+01,2.375878E+01,2.389819E+01,5.165023E+01,3.066017E+03,2.020659E+03,1.031430E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101706E+01,2.377574E+01,2.389833E+01,5.187292E+01,1.493218E+03,1.275416E+02,5.048860E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099728E+01,2.384702E+01,2.389957E+01,5.357627E+01,2.705601E+03,3.482590E+02,9.216384E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.187244E+01,2.389924E+01,5.888671E+01
09:15:00,3.871757E+03,5.994189E+02,1.348655E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099981E+01,2.393421E+01,2.389904E+01,5.545474E+01,1.760348E+03,1.282723E+03,6.237202E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100022E+01,2.393564E+01,2.389744E+01,5.151663E+01,3.072535E+03,2.373822E+03,1.033652E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.383314E+01,2.389729E+01,5.197430E+01,1.460882E+03,2.660944E+02,4.938719E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.384467E+01,2.389900E+01,5.495249E+01,2.548893E+03,7.613563E+02,8.682564E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.184326E+01,2.389881E+01,6.010634E+01
09:30:00,3.158537E+03,9.174628E+02,1.077268E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.390466E+01,2.389748E+01,5.635816E+01,1.257962E+03,1.516081E+03,4.293410E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.388937E+01,2.389686E+01,5.104454E+01,3.948127E+03,2.666333E+03,1.331907E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.383956E+01,2.389653E+01,5.178529E+01,1.590948E+03,4.187715E+02,5.408020E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.383591E+01,2.389766E+01,5.602533E+01,2.512231E+03,1.189676E+03,8.557629E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.181638E+01,2.389715E+01,6.074223E+01
09:45:00,3.413772E+03,1.190246E+03,1.163808E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.386831E+01,2.389666E+01,5.636898E+01,1.416074E+03,1.731512E+03,4.831707E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.383274E+01,2.389685E+01,5.054027E+01,3.581767E+03,2.904970E+03,1.220235E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.384051E+01,2.389696E+01,5.144069E+01,1.506281E+03,5.481599E+02,5.130847E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382102E+01,2.389680E+01,5.610714E+01,2.485281E+03,1.574339E+03,8.465765E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.177503E+01,2.389651E+01,6.040633E+01
10:00:00,3.404369E+03,1.435862E+03,1.159653E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.384447E+01,2.389627E+01,5.589999E+01,1.416098E+03,1.915108E+03,4.823779E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.379632E+01,2.389707E+01,5.021219E+01,3.562926E+03,3.094195E+03,1.213654E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383287E+01,2.389719E+01,5.118366E+01,1.497095E+03,6.681989E+02,5.099630E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380581E+01,2.389639E+01,5.564652E+01,2.463822E+03,1.915796E+03,8.392626E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.173484E+01,2.389630E+01,5.963460E+01
10:15:00,3.443888E+03,1.571913E+03,1.173107E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.383014E+01,2.389617E+01,5.529441E+01,1.438612E+03,2.030756E+03,4.900422E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.377503E+01,2.389727E+01,5.004209E+01,3.451289E+03,3.142417E+03,1.175624E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382200E+01,2.389738E+01,5.106970E+01,1.475114E+03,7.335043E+02,5.024746E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379230E+01,2.389629E+01,5.503334E+01,2.446951E+03,2.050775E+03,8.335133E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.169795E+01,2.389537E+01,5.883226E+01
10:30:00,3.450043E+03,1.685415E+03,1.175202E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382159E+01,2.389620E+01,5.471794E+01,1.444111E+03,2.121062E+03,4.919143E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.376258E+01,2.389738E+01,4.994633E+01,3.424633E+03,3.136607E+03,1.166545E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381107E+01,2.389750E+01,5.105448E+01,1.466903E+03,7.869085E+02,4.996777E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378096E+01,2.389632E+01,5.445907E+01,2.433540E+03,2.145186E+03,8.289450E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.166477E+01,2.389540E+01,5.813863E+01
10:45:00,3.450638E+03,1.786053E+03,1.175404E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381615E+01,2.389629E+01,5.422703E+01,1.444840E+03,2.184373E+03,4.921622E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375472E+01,2.389743E+01,4.987878E+01,3.405575E+03,3.093126E+03,1.160053E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380138E+01,2.389757E+01,5.109312E+01,1.460886E+03,8.343973E+02,4.976280E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377161E+01,2.389642E+01,5.398503E+01,2.422743E+03,2.215886E+03,8.252670E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.163507E+01,2.389555E+01,5.757876E+01
11:00:00,3.450098E+03,1.877995E+03,1.175219E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381239E+01,2.389638E+01,5.382519E+01,1.444693E+03,2.224570E+03,4.921119E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374924E+01,2.389748E+01,4.983697E+01,3.391778E+03,3.035841E+03,1.155353E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379321E+01,2.389762E+01,5.116615E+01,1.456335E+03,8.768812E+02,4.960778E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376395E+01,2.389651E+01,5.360094E+01,2.413897E+03,2.277040E+03,8.222536E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.160852E+01,2.389569E+01,5.713257E+01
11:15:00,3.449035E+03,1.926409E+03,1.174857E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380962E+01,2.389646E+01,5.349398E+01,1.444161E+03,2.227221E+03,4.919306E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374517E+01,2.389753E+01,4.981758E+01,3.381453E+03,2.934122E+03,1.151836E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378642E+01,2.389715E+01,5.124393E+01,1.452806E+03,9.001090E+02,4.948754E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375768E+01,2.389659E+01,5.329029E+01,2.406528E+03,2.270399E+03,8.197433E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.158481E+01,2.389581E+01,5.677442E+01
