Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.447716E+03,1.964841E+03,1.174408E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380752E+01,2.389726E+01,5.290679E+01,1.443449E+03,2.207723E+03,4.916881E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374205E+01,2.389794E+01,4.959033E+01,3.373479E+03,2.827439E+03,1.149120E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378081E+01,2.389762E+01,5.108710E+01,1.450002E+03,9.178331E+02,4.939202E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375255E+01,2.389733E+01,5.271330E+01,2.400282E+03,2.253565E+03,8.176157E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.156365E+01,2.389694E+01,5.621213E+01
11:45:00,3.446340E+03,1.995245E+03,1.173939E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380588E+01,2.389800E+01,5.252111E+01,1.442690E+03,2.171606E+03,4.914295E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373963E+01,2.389844E+01,4.950273E+01,3.367213E+03,2.726684E+03,1.146986E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377617E+01,2.389821E+01,5.099958E+01,1.447752E+03,9.308917E+02,4.931537E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374834E+01,2.389803E+01,5.234343E+01,2.395005E+03,2.230181E+03,8.158179E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.154481E+01,2.389779E+01,5.583086E+01
12:00:00,3.444954E+03,2.017413E+03,1.173467E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380458E+01,2.389816E+01,5.220160E+01,1.441926E+03,2.117975E+03,4.911694E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373772E+01,2.389856E+01,4.950001E+01,3.362145E+03,2.626223E+03,1.145259E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377234E+01,2.389832E+01,5.097962E+01,1.445899E+03,9.404083E+02,4.925227E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374490E+01,2.389818E+01,5.204619E+01,2.390432E+03,2.201939E+03,8.142602E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.152807E+01,2.389792E+01,5.547920E+01
12:15:00,2.583195E+03,2.000675E+03,8.799229E-02,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893310E+01,2.677941E+01,2.389838E+01,5.186789E+01,1.081158E+03,2.032266E+03,3.682793E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.910860E+01,2.640937E+01,2.389874E+01,4.941835E+01,2.519812E+03,2.502562E+03,8.583323E-02,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.896919E+01,2.668054E+01,2.389850E+01,5.088367E+01,1.174075E+03,9.311169E+02,3.979758E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948146E+01,2.585528E+01,2.389840E+01,5.172798E+01,3.979509E+03,2.109524E+03,1.402956E-01,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371029E+01,1.883976E+01,2.389820E+01,5.511858E+01
12:30:00,2.920968E+03,1.975973E+03,9.818313E-02,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066179E+01,2.416270E+01,2.389853E+01,5.126745E+01,1.218998E+03,1.930514E+03,4.103883E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068831E+01,2.404721E+01,2.389887E+01,4.903627E+01,2.850077E+03,2.391091E+03,9.581392E-02,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066935E+01,2.411623E+01,2.389863E+01,5.044491E+01,1.371367E+03,9.186716E+02,4.615942E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073414E+01,2.405805E+01,2.389855E+01,5.112452E+01,3.455976E+03,2.012001E+03,1.224678E-01,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.230515E+01,2.047967E+01,2.389844E+01,5.454945E+01
12:45:00,2.948059E+03,1.944509E+03,9.910967E-02,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100299E+01,2.371901E+01,2.389811E+01,5.083763E+01,1.236263E+03,1.814798E+03,4.162797E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100153E+01,2.364917E+01,2.389880E+01,4.886524E+01,2.874855E+03,2.289520E+03,9.666204E-02,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100357E+01,2.368257E+01,2.389829E+01,5.014295E+01,1.380334E+03,9.027142E+02,4.646275E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099364E+01,2.374285E+01,2.389819E+01,5.070204E+01,3.344309E+03,1.909012E+03,1.187094E-01,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129096E+01,2.163560E+01,2.389774E+01,5.408796E+01
13:00:00,3.045204E+03,1.907823E+03,1.024192E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099933E+01,2.376827E+01,2.389856E+01,5.028716E+01,1.279276E+03,1.688196E+03,4.309327E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.370200E+01,2.389913E+01,4.877729E+01,2.969262E+03,2.196301E+03,9.987828E-02,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099933E+01,2.373117E+01,2.389871E+01,4.978528E+01,1.409851E+03,8.842442E+02,4.746837E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099938E+01,2.375866E+01,2.389862E+01,5.017687E+01,3.370538E+03,1.802476E+03,1.196034E-01,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.192167E+01,2.389825E+01,5.338916E+01
13:15:00,3.925773E+03,1.995300E+03,1.324142E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.378180E+01,2.389887E+01,5.022497E+01,1.650887E+03,1.614607E+03,5.575158E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.371816E+01,2.389919E+01,4.898957E+01,3.826086E+03,2.237014E+03,1.290645E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.374395E+01,2.389895E+01,4.983622E+01,1.687325E+03,9.223752E+02,5.711547E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.375569E+01,2.389889E+01,5.014388E+01,1.727222E+03,1.923032E+03,5.888631E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.187174E+01,2.389860E+01,5.315355E+01
13:30:00,2.726612E+03,2.087773E+03,9.288155E-02,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.880872E+01,2.697089E+01,2.389870E+01,5.068413E+01,1.673539E+03,1.542550E+03,5.751682E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191240E+01,2.257305E+01,2.389894E+01,4.963346E+01,3.504925E+03,2.288730E+03,1.193946E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.376614E+01,2.389874E+01,5.038626E+01,1.128398E+03,9.631444E+02,3.843514E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899988E+01,2.659246E+01,2.389870E+01,5.064330E+01,4.403176E+03,2.052274E+03,1.584006E-01,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475909E+01,1.806009E+01,2.389843E+01,5.340226E+01
13:45:00,3.054842E+03,2.183706E+03,1.027551E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071213E+01,2.410099E+01,2.389848E+01,5.110170E+01,1.592075E+03,1.476311E+03,5.476012E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116471E+01,2.358004E+01,2.389872E+01,5.011817E+01,3.484050E+03,2.350156E+03,1.186803E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.376729E+01,2.389850E+01,5.085470E+01,1.262665E+03,1.005746E+03,4.253459E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073579E+01,2.400411E+01,2.389847E+01,5.107594E+01,3.917799E+03,2.188321E+03,1.418216E-01,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.293846E+01,2.009350E+01,2.389831E+01,5.375411E+01
14:00:00,3.000474E+03,2.282013E+03,1.009073E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100400E+01,2.373276E+01,2.389837E+01,5.126095E+01,1.544418E+03,1.428818E+03,5.314049E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100796E+01,2.377802E+01,2.389855E+01,5.035074E+01,3.387739E+03,2.418090E+03,1.153998E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.376650E+01,2.389838E+01,5.105002E+01,1.255081E+03,1.049461E+03,4.227773E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100317E+01,2.367335E+01,2.389836E+01,5.123226E+01,3.505450E+03,2.328749E+03,1.277965E-01,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.150198E+01,2.168877E+01,2.389822E+01,5.395814E+01
14:15:00,3.082308E+03,2.332705E+03,1.036957E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.377851E+01,2.389826E+01,5.136909E+01,1.520040E+03,1.376525E+03,5.231037E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.377124E+01,2.389833E+01,5.055399E+01,3.365879E+03,2.442278E+03,1.146559E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.376464E+01,2.389828E+01,5.119310E+01,1.291355E+03,1.073459E+03,4.351360E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099954E+01,2.371993E+01,2.389826E+01,5.133768E+01,3.550029E+03,2.383517E+03,1.293156E-01,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099983E+01,2.213058E+01,2.389811E+01,5.412959E+01
14:30:00,3.963940E+03,2.382435E+03,1.337269E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.378521E+01,2.389820E+01,5.162985E+01,1.356193E+03,1.342177E+03,4.621997E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.376598E+01,2.389827E+01,5.089526E+01,3.350406E+03,2.468977E+03,1.141281E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.376362E+01,2.389822E+01,5.148206E+01,1.662523E+03,1.102430E+03,5.615682E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.372714E+01,2.389819E+01,5.159738E+01,1.351036E+03,2.439077E+03,4.604282E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.208961E+01,2.389804E+01,5.444864E+01
14:45:00,3.621959E+03,2.430656E+03,1.233811E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.380506E+01,2.389737E+01,5.178481E+01,1.418238E+03,1.323376E+03,4.831418E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.375153E+01,2.389755E+01,5.110979E+01,3.341012E+03,2.496978E+03,1.138074E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376052E+01,2.389740E+01,5.165946E+01,1.525395E+03,1.139720E+03,5.196199E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.374763E+01,2.389737E+01,5.172280E+01,1.920673E+03,2.494427E+03,6.544667E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.194619E+01,2.389692E+01,5.467817E+01
15:00:00,3.588094E+03,2.477818E+03,1.222230E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.381436E+01,2.389711E+01,5.191909E+01,1.421224E+03,1.308542E+03,4.841203E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374175E+01,2.389731E+01,5.131302E+01,3.338311E+03,2.525600E+03,1.137147E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375810E+01,2.389714E+01,5.182087E+01,1.507381E+03,1.188967E+03,5.134674E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.375615E+01,2.389706E+01,5.177941E+01,2.293457E+03,2.550182E+03,7.812373E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.183929E+01,2.389665E+01,5.492650E+01
15:15:00,3.492252E+03,2.489754E+03,1.189576E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381666E+01,2.389696E+01,5.194502E+01,1.432683E+03,1.282742E+03,4.880212E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373588E+01,2.389716E+01,5.141100E+01,3.337616E+03,2.519717E+03,1.136904E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375649E+01,2.389699E+01,5.187426E+01,1.466473E+03,1.236210E+03,4.995302E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.375687E+01,2.389684E+01,5.168239E+01,2.288177E+03,2.545349E+03,7.794332E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.175984E+01,2.389648E+01,5.505777E+01
15:30:00,3.474975E+03,2.497380E+03,1.183692E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381549E+01,2.389697E+01,5.195784E+01,1.434205E+03,1.258433E+03,4.885393E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373251E+01,2.389716E+01,5.149711E+01,3.337136E+03,2.509353E+03,1.136740E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375544E+01,2.389700E+01,5.191572E+01,1.457276E+03,1.294395E+03,4.963976E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375389E+01,2.389679E+01,5.153302E+01,2.321990E+03,2.536148E+03,7.909504E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.169778E+01,2.389655E+01,5.518466E+01
15:45:00,3.463302E+03,2.502127E+03,1.179716E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381306E+01,2.389694E+01,5.196369E+01,1.434684E+03,1.235595E+03,4.887025E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373051E+01,2.389714E+01,5.157750E+01,3.336647E+03,2.495443E+03,1.136573E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375470E+01,2.389698E+01,5.195204E+01,1.451050E+03,1.362890E+03,4.942770E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374979E+01,2.389672E+01,5.135104E+01,2.338219E+03,2.524789E+03,7.964774E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.164705E+01,2.389648E+01,5.528985E+01
16:00:00,2.593657E+03,2.503607E+03,8.834865E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897612E+01,2.672385E+01,2.389691E+01,5.195547E+01,1.076138E+03,1.213751E+03,3.665693E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915626E+01,2.633190E+01,2.389711E+01,5.164374E+01,2.502298E+03,2.477780E+03,8.523661E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902474E+01,2.658011E+01,2.389695E+01,5.197602E+01,1.086241E+03,1.439896E+03,3.700108E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914689E+01,2.636544E+01,2.389666E+01,5.114458E+01,1.755454E+03,2.511235E+03,5.979675E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014745E+01,2.254142E+01,2.389640E+01,5.535117E+01
16:15:00,2.932562E+03,2.482812E+03,9.878999E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090294E+01,2.384863E+01,2.389689E+01,5.193456E+01,7.174460E+02,1.184248E+03,2.443866E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795305E+01,2.797618E+01,2.389709E+01,5.169537E+01,1.668028E+03,2.437403E+03,5.681861E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767789E+01,2.850458E+01,2.389693E+01,5.198847E+01,1.720263E+03,1.525762E+03,6.014501E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371796E+01,2.037353E+01,2.389664E+01,5.092882E+01,1.609901E+03,2.459373E+03,5.433879E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999716E+01,2.261328E+01,2.389634E+01,5.536882E+01
16:30:00,2.068206E+03,2.458722E+03,6.934714E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889167E+01,2.678422E+01,2.389705E+01,5.199226E+01,3.587141E+02,1.154926E+03,1.221903E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.736552E+01,2.867707E+01,2.389722E+01,5.181719E+01,8.339151E+02,2.393381E+03,2.840593E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703359E+01,2.933125E+01,2.389709E+01,5.208257E+01,1.358293E+03,1.624073E+03,4.781505E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086415E+01,2.408884E+01,2.389718E+01,5.073827E+01,1.024630E+03,2.405202E+03,3.440250E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941534E+01,2.319981E+01,2.389668E+01,5.553039E+01
16:45:00,1.205466E+03,2.431399E+03,3.995932E-02,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745372E+01,2.891269E+01,2.389703E+01,5.206584E+01,0.000000E+00,1.124391E+03,0.000000E+00,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695788E+01,2.901349E+01,2.389720E+01,5.195017E+01,0.000000E+00,2.343298E+03,0.000000E+00,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.660275E+01,2.972687E+01,2.389708E+01,5.219541E+01,9.971718E+02,1.734994E+03,3.551404E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.858646E+01,2.736168E+01,2.389724E+01,5.054284E+01,4.387653E+02,2.348773E+03,1.444595E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900076E+01,2.347465E+01,2.389663E+01,5.573851E+01
17:00:00,1.205466E+03,2.399486E+03,3.995932E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.684601E+01,2.972242E+01,2.389698E+01,5.211025E+01,0.000000E+00,1.093044E+03,0.000000E+00,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.672257E+01,2.913030E+01,2.389716E+01,5.205935E+01,0.000000E+00,2.288764E+03,0.000000E+00,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636619E+01,2.985461E+01,2.389704E+01,5.228700E+01,9.971718E+02,1.853490E+03,3.551404E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768168E+01,2.864335E+01,2.389723E+01,5.033448E+01,4.387653E+02,2.290136E+03,1.444595E-02,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.882838E+01,2.347094E+01,2.389653E+01,5.590354E+01
17:15:00,0.000000E+00,2.401979E+03,0.000000E+00,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648604E+01,3.007614E+01,2.389695E+01,5.212612E+01,0.000000E+00,1.077866E+03,0.000000E+00,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654558E+01,2.913470E+01,2.389712E+01,5.214173E+01,0.000000E+00,2.269476E+03,0.000000E+00,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619183E+01,2.985953E+01,2.389700E+01,5.235149E+01,0.000000E+00,1.982186E+03,0.000000E+00,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.718850E+01,2.921864E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.871150E+01,2.338187E+01,2.389644E+01,5.600163E+01
17:30:00,0.000000E+00,2.399734E+03,0.000000E+00,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619447E+01,3.011891E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635951E+01,2.897805E+01,2.389711E+01,5.221002E+01,0.000000E+00,2.247004E+03,0.000000E+00,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601023E+01,2.969840E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.681897E+01,2.939211E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859157E+01,2.315516E+01,2.389638E+01,5.604650E+01
17:45:00,0.000000E+00,2.390759E+03,0.000000E+00,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587025E+01,2.993487E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607826E+01,2.871787E+01,2.389711E+01,5.227593E+01,0.000000E+00,2.223266E+03,0.000000E+00,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.575042E+01,2.940332E+01,2.389699E+01,5.244940E+01,1.500027E+03,2.211218E+03,5.247453E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.350697E+01,2.036688E+01,2.389734E+01,4.985842E+01,3.867223E+03,2.323528E+03,1.359402E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.373213E+01,1.835781E+01,2.389634E+01,5.605945E+01
18:00:00,3.579904E+03,2.373238E+03,1.239461E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.346160E+01,2.011335E+01,2.389696E+01,5.216025E+01,1.587191E+03,1.028575E+03,5.525904E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.346055E+01,1.989531E+01,2.389711E+01,5.234579E+01,3.572306E+03,2.193259E+03,1.234069E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.345625E+01,1.990196E+01,2.389700E+01,5.250260E+01,1.500027E+03,2.306180E+03,5.247453E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000073E+01,2.564625E+01,2.389739E+01,4.976368E+01,3.867223E+03,2.331356E+03,1.359402E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161444E+01,2.160909E+01,2.389632E+01,5.605682E+01
18:15:00,3.579904E+03,2.212899E+03,1.239461E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.011892E+01,2.467040E+01,2.389699E+01,5.219826E+01,1.587191E+03,9.488872E+02,5.525904E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009681E+01,2.448890E+01,2.389713E+01,5.242945E+01,3.572306E+03,2.024271E+03,1.234069E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013024E+01,2.443371E+01,2.389702E+01,5.257129E+01,2.508085E+03,2.323974E+03,8.883706E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359809E+01,2.085226E+01,2.389742E+01,4.968870E+01,5.514501E+03,2.097984E+03,1.955600E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388152E+01,1.917194E+01,2.389632E+01,5.604841E+01
18:30:00,6.233449E+03,2.029548E+03,2.221200E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462747E+01,1.932009E+01,2.389763E+01,5.185758E+01,2.787965E+03,8.608905E+02,9.976318E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461085E+01,1.927200E+01,2.389777E+01,5.212016E+01,6.198698E+03,1.836916E+03,2.205506E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463125E+01,1.922119E+01,2.389771E+01,5.227572E+01,2.508085E+03,2.315684E+03,8.883706E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030934E+01,2.525117E+01,2.389765E+01,4.921189E+01,5.514501E+03,1.846255E+03,1.955600E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.185619E+01,2.148173E+01,2.389771E+01,5.588513E+01
18:45:00,6.233449E+03,1.827033E+03,2.221200E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083017E+01,2.416458E+01,2.389797E+01,5.146665E+01,2.787965E+03,7.662747E+02,9.976318E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085193E+01,2.406366E+01,2.389808E+01,5.175420E+01,6.198698E+03,1.634951E+03,2.205506E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086192E+01,2.401355E+01,2.389802E+01,5.192115E+01,2.128756E+03,2.280619E+03,7.802571E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460794E+01,1.969124E+01,2.389810E+01,4.882778E+01,3.587529E+03,1.580134E+03,1.314375E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.491297E+01,1.818738E+01,2.389794E+01,5.570439E+01
19:00:00,5.096048E+03,1.609277E+03,1.893936E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460804E+01,1.953822E+01,2.389826E+01,5.123984E+01,2.293640E+03,6.672583E+02,8.542047E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460715E+01,1.951839E+01,2.389835E+01,5.155010E+01,5.032530E+03,1.423258E+03,1.870014E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461235E+01,1.948008E+01,2.389829E+01,5.171155E+01,2.128756E+03,2.213982E+03,7.802571E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109735E+01,2.414110E+01,2.389854E+01,4.870089E+01,3.587529E+03,1.302753E+03,1.314375E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268177E+01,2.062321E+01,2.389807E+01,5.559021E+01
19:15:00,5.096048E+03,1.419191E+03,1.893936E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108807E+01,2.399893E+01,2.389847E+01,5.119834E+01,2.293640E+03,5.813685E+02,8.542047E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.115646E+01,2.387743E+01,2.389854E+01,5.153044E+01,5.032530E+03,1.242315E+03,1.870014E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112971E+01,2.387946E+01,2.389847E+01,5.167389E+01,2.165899E+03,2.130650E+03,8.086381E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458807E+01,1.972158E+01,2.389878E+01,4.872308E+01,3.649006E+03,1.089108E+03,1.361049E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487034E+01,1.828981E+01,2.389816E+01,5.555672E+01
19:30:00,4.953719E+03,1.221297E+03,1.842391E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466395E+01,1.947232E+01,2.389895E+01,5.067266E+01,2.195188E+03,4.920389E+02,8.188080E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464109E+01,1.948761E+01,2.389903E+01,5.100852E+01,4.876854E+03,1.053639E+03,1.813970E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467458E+01,1.942830E+01,2.389900E+01,5.116144E+01,2.165899E+03,2.008123E+03,8.086381E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122434E+01,2.403846E+01,2.389892E+01,4.826112E+01,3.649006E+03,8.685620E+02,1.361049E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267934E+01,2.071308E+01,2.389918E+01,5.517266E+01
19:45:00,4.953719E+03,1.016065E+03,1.842391E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.113541E+01,2.404532E+01,2.389923E+01,4.998407E+01,2.195188E+03,3.989392E+02,8.188080E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123529E+01,2.389903E+01,2.389931E+01,5.031560E+01,4.876854E+03,8.563821E+02,1.813970E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118295E+01,2.394559E+01,2.389927E+01,5.048320E+01,2.117256E+03,1.837785E+03,7.908705E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464906E+01,1.958804E+01,2.389934E+01,4.781983E+01,1.708755E+03,6.415151E+02,6.428715E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.051031E+01,2.306218E+01,2.389937E+01,5.464328E+01
20:00:00,3.219847E+03,8.002549E+02,1.164979E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.008074E+01,2.527891E+01,2.389949E+01,4.940730E+01,1.102322E+03,3.013878E+02,4.096448E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855055E+01,2.754374E+01,2.389954E+01,4.973396E+01,4.886189E+03,6.488178E+02,1.811134E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467833E+01,1.948602E+01,2.389951E+01,4.990660E+01,2.262050E+03,1.604997E+03,8.402251E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191660E+01,2.302065E+01,2.389976E+01,4.762163E+01,2.087988E+03,4.079296E+02,7.680301E-02,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.002698E+01,2.328557E+01,2.389952E+01,5.415088E+01
20:15:00,3.219847E+03,6.120557E+02,1.164979E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816228E+01,2.811160E+01,2.389969E+01,4.901655E+01,2.557343E+03,2.189632E+02,9.429810E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.454098E+01,1.963860E+01,2.389972E+01,4.933980E+01,4.886189E+03,4.713393E+02,1.811134E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114090E+01,2.390459E+01,2.389969E+01,4.950804E+01,1.216849E+03,1.323465E+03,4.482188E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.931586E+01,2.667757E+01,2.389996E+01,4.759048E+01,3.792326E+02,2.749680E+02,1.251586E-02,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941239E+01,2.384853E+01,2.389964E+01,5.376118E+01
20:30:00,7.086302E+02,4.301694E+02,2.347861E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726865E+01,2.935757E+01,2.389990E+01,4.882021E+01,1.455021E+03,1.412441E+02,5.333363E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116897E+01,2.392781E+01,2.389993E+01,4.915477E+01,2.415472E+03,3.029292E+02,8.957412E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874612E+01,2.736922E+01,2.389993E+01,4.932027E+01,1.216849E+03,1.019496E+03,4.482188E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819379E+01,2.824086E+01,2.390001E+01,4.760983E+01,3.792326E+02,1.649694E+02,1.251586E-02,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908831E+01,2.401672E+01,2.380516E+01,5.390829E+01
20:45:00,7.086302E+02,2.576122E+02,2.347861E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.670611E+01,3.002558E+01,2.389995E+01,4.873945E+01,1.455021E+03,7.346110E+01,5.333363E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.881117E+01,2.732355E+01,2.389998E+01,4.909751E+01,2.415472E+03,1.562315E+02,8.957412E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.749177E+01,2.922312E+01,2.389998E+01,4.926340E+01,1.447939E+02,7.382151E+02,4.935466E-03,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.749716E+01,2.911319E+01,2.390000E+01,4.762632E+01,3.792326E+02,7.413933E+01,1.251586E-02,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890596E+01,2.396929E+01,2.373639E+01,5.410159E+01
21:00:00,0.000000E+00,1.073409E+02,0.000000E+00,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640680E+01,3.028017E+01,2.389998E+01,4.871436E+01,1.455021E+03,2.037514E+01,5.333363E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781533E+01,2.877028E+01,2.387115E+01,4.917987E+01,0.000000E+00,4.056644E+01,0.000000E+00,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695511E+01,2.991118E+01,2.386659E+01,4.936032E+01,0.000000E+00,5.049923E+02,0.000000E+00,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712697E+01,2.948190E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878915E+01,2.388664E+01,2.367569E+01,5.430953E+01
21:15:00,1.325703E+00,4.602317E+01,3.863093E-05,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619888E+01,3.034830E+01,2.385877E+01,4.883382E+01,0.000000E+00,4.679892E+00,0.000000E+00,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726751E+01,2.944745E+01,2.381178E+01,4.936540E+01,0.000000E+00,8.624324E+00,0.000000E+00,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.662494E+01,3.020775E+01,2.380530E+01,4.955270E+01,0.000000E+00,3.595993E+02,0.000000E+00,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.686895E+01,2.963312E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.869260E+01,2.376444E+01,2.356983E+01,5.467023E+01
21:30:00,6.812849E+01,1.197705E+01,1.981147E-03,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602478E+01,3.008836E+01,2.377386E+01,4.908371E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.682420E+01,2.965917E+01,2.369068E+01,4.972784E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.629544E+01,3.022141E+01,2.367965E+01,4.993023E+01,0.000000E+00,2.555137E+02,0.000000E+00,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657544E+01,2.956973E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.856233E+01,2.346940E+01,2.343499E+01,5.511832E+01
21:45:00,1.647193E+02,0.000000E+00,4.787593E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599990E+01,2.955263E+01,2.361471E+01,4.955631E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659324E+01,2.942344E+01,2.352718E+01,5.022008E+01,2.847601E+01,0.000000E+00,8.298440E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.610124E+01,2.992583E+01,2.350454E+01,5.045985E+01,0.000000E+00,1.644807E+02,0.000000E+00,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638923E+01,2.925646E+01,2.390000E+01,4.762787E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.846951E+01,2.308478E+01,2.325450E+01,5.572215E+01
22:00:00,2.864270E+02,0.000000E+00,8.323797E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599977E+01,2.908434E+01,2.346167E+01,5.001565E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.639961E+01,2.917589E+01,2.338666E+01,5.064746E+01,1.174152E+02,0.000000E+00,3.413990E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600012E+01,2.954190E+01,2.335327E+01,5.092238E+01,0.000000E+00,8.906953E+01,0.000000E+00,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622552E+01,2.895957E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838607E+01,2.273567E+01,2.310674E+01,5.622198E+01
22:15:00,4.269422E+02,0.000000E+00,1.240633E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599968E+01,2.857645E+01,2.332575E+01,5.042758E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619779E+01,2.878109E+01,2.326161E+01,5.103133E+01,2.237313E+02,0.000000E+00,6.502995E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,2.890696E+01,2.322163E+01,5.132888E+01,1.842952E+01,3.980631E+01,5.363850E-04,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.605792E+01,2.851088E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.829774E+01,2.227352E+01,2.299068E+01,5.661818E+01
22:30:00,5.169739E+02,0.000000E+00,1.502060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599960E+01,2.817922E+01,2.319674E+01,5.082213E+01,2.554144E+01,0.000000E+00,7.426851E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602637E+01,2.836480E+01,2.314201E+01,5.140155E+01,3.544845E+02,0.000000E+00,1.030201E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599971E+01,2.839837E+01,2.309778E+01,5.171466E+01,5.291581E+01,1.122595E+01,1.538389E-03,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600003E+01,2.795819E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.821919E+01,2.182903E+01,2.288693E+01,5.697506E+01
22:45:00,5.893392E+02,0.000000E+00,1.712312E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599953E+01,2.786593E+01,2.309446E+01,5.113740E+01,6.209126E+01,0.000000E+00,1.804641E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599993E+01,2.779571E+01,2.304759E+01,5.169597E+01,4.727869E+02,0.000000E+00,1.373677E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599962E+01,2.799528E+01,2.300003E+01,5.202145E+01,9.605901E+01,0.000000E+00,2.791909E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599977E+01,2.742819E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.814864E+01,2.139614E+01,2.280483E+01,5.725924E+01
23:00:00,6.464245E+02,0.000000E+00,1.878168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599947E+01,2.761588E+01,2.300182E+01,5.142486E+01,1.083162E+02,0.000000E+00,3.147702E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599974E+01,2.729829E+01,2.296037E+01,5.196960E+01,5.432771E+02,0.000000E+00,1.578480E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599954E+01,2.767349E+01,2.291177E+01,5.230021E+01,1.471265E+02,0.000000E+00,4.275667E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599968E+01,2.700619E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808614E+01,2.096876E+01,2.273422E+01,5.750493E+01
23:15:00,3.270746E+03,0.000000E+00,1.060327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165079E+01,2.133365E+01,2.289140E+01,5.176989E+01,1.540790E+03,0.000000E+00,5.172363E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254720E+01,2.032256E+01,2.285671E+01,5.229695E+01,4.032014E+03,0.000000E+00,1.373700E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.346488E+01,1.955458E+01,2.280650E+01,5.263489E+01,1.286970E+02,0.000000E+00,3.739282E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.573137E+01,2.683898E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799154E+01,2.037068E+01,2.264912E+01,5.780260E+01
23:30:00,3.113911E+03,0.000000E+00,1.014759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898814E+01,2.530320E+01,2.278715E+01,5.209801E+01,1.515248E+03,0.000000E+00,5.098094E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.961485E+01,2.456092E+01,2.275837E+01,5.260964E+01,3.901261E+03,0.000000E+00,1.335710E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.026872E+01,2.397917E+01,2.270699E+01,5.295347E+01,1.796153E+02,0.000000E+00,5.211789E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.596675E+01,2.640731E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796025E+01,2.018265E+01,2.256939E+01,5.808309E+01
23:45:00,2.944955E+03,0.000000E+00,9.656697E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.686639E+01,2.854679E+01,2.268703E+01,5.241533E+01,1.478699E+03,0.000000E+00,4.991899E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.733012E+01,2.797788E+01,2.266352E+01,5.291325E+01,3.754483E+03,0.000000E+00,1.293064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750170E+01,2.814015E+01,2.261124E+01,5.326210E+01,1.989044E+02,0.000000E+00,5.772249E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600017E+01,2.626734E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795638E+01,1.992424E+01,2.249340E+01,5.835186E+01
24:00:00,2.845817E+03,0.000000E+00,9.369162E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622242E+01,2.946484E+01,2.259054E+01,5.272323E+01,1.432474E+03,0.000000E+00,4.857592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.656556E+01,2.906467E+01,2.257178E+01,5.320878E+01,3.605614E+03,0.000000E+00,1.249811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.652075E+01,2.963869E+01,2.251870E+01,5.356228E+01,2.110648E+02,0.000000E+00,6.125571E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599975E+01,2.619749E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795396E+01,1.973823E+01,2.242049E+01,5.861102E+01
Peak,6.233449E+03,2.503607E+03,2.221200E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.787965E+03,2.227221E+03,9.976318E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.198698E+03,3.142417E+03,2.205506E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.508085E+03,2.323974E+03,8.883706E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.514501E+03,2.550182E+03,1.955600E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.862878E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.366945E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.849715E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,7.450592E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.640124E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
