Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.017435E+03,0.000000E+00,7.078388E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894885E+01,2.673651E+01,2.249766E+01,5.302151E+01,8.199586E+02,0.000000E+00,2.885840E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912419E+01,2.636499E+01,2.248321E+01,5.349583E+01,2.201888E+03,0.000000E+00,7.648262E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946994E+01,2.589238E+01,2.242938E+01,5.385384E+01,8.208571E+02,0.000000E+00,2.888948E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912323E+01,2.636855E+01,2.276200E+01,5.101501E+01,3.625775E+03,0.000000E+00,1.299727E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371214E+01,1.873902E+01,2.235052E+01,5.886097E+01
00:30:00,2.258472E+03,0.000000E+00,7.654136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066451E+01,2.414473E+01,2.240915E+01,5.330756E+01,9.151618E+02,0.000000E+00,3.113814E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069104E+01,2.402715E+01,2.239840E+01,5.377236E+01,2.553911E+03,0.000000E+00,8.651586E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073208E+01,2.407727E+01,2.234398E+01,5.413426E+01,9.159546E+02,0.000000E+00,3.116466E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069085E+01,2.402905E+01,2.264316E+01,5.138416E+01,2.969241E+03,0.000000E+00,1.067323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.231869E+01,2.036442E+01,2.228351E+01,5.910145E+01
00:45:00,2.190023E+03,0.000000E+00,7.305697E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100301E+01,2.370597E+01,2.232468E+01,5.358214E+01,8.897242E+02,0.000000E+00,2.978645E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100157E+01,2.363384E+01,2.231706E+01,5.403907E+01,2.471169E+03,0.000000E+00,8.256834E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099348E+01,2.375466E+01,2.226225E+01,5.440421E+01,8.903133E+02,0.000000E+00,2.980563E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100156E+01,2.363530E+01,2.253146E+01,5.173389E+01,2.715391E+03,0.000000E+00,9.724106E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129517E+01,2.152504E+01,2.221929E+01,5.933298E+01
01:00:00,3.026028E+03,0.000000E+00,1.017845E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099933E+01,2.375586E+01,2.224368E+01,5.384695E+01,1.268895E+03,0.000000E+00,4.274715E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.368689E+01,2.223876E+01,5.429724E+01,3.260063E+03,0.000000E+00,1.096641E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.376538E+01,2.218364E+01,5.466524E+01,1.269408E+03,0.000000E+00,4.276415E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.368812E+01,2.242619E+01,5.206591E+01,3.328535E+03,0.000000E+00,1.181273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.181799E+01,2.215767E+01,5.955609E+01
01:15:00,3.901405E+03,0.000000E+00,1.316027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.376986E+01,2.216576E+01,5.410310E+01,1.637472E+03,0.000000E+00,5.530211E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.370318E+01,2.216322E+01,5.454761E+01,3.850640E+03,0.000000E+00,1.303280E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.376099E+01,2.210783E+01,5.491832E+01,1.638066E+03,0.000000E+00,5.532183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.370427E+01,2.232683E+01,5.238153E+01,1.685152E+03,0.000000E+00,5.744441E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.177097E+01,2.209851E+01,5.977116E+01
01:30:00,2.709444E+03,0.000000E+00,9.229676E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895936E+01,2.673256E+01,2.209235E+01,5.434566E+01,1.142524E+03,0.000000E+00,3.891938E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912380E+01,2.638611E+01,2.209161E+01,5.478617E+01,2.574230E+03,0.000000E+00,8.768245E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901614E+01,2.659899E+01,2.203627E+01,5.515843E+01,1.142832E+03,0.000000E+00,3.892988E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912346E+01,2.638759E+01,2.223425E+01,5.267753E+01,1.616853E+03,0.000000E+00,5.511292E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015757E+01,2.261499E+01,2.204173E+01,5.997844E+01
01:45:00,1.827251E+03,0.000000E+00,6.224262E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.761606E+01,2.868061E+01,2.202316E+01,5.457541E+01,1.436736E+03,0.000000E+00,4.879944E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170219E+01,2.274231E+01,2.202352E+01,5.501409E+01,2.560558E+03,0.000000E+00,8.587289E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.988201E+01,2.519042E+01,2.196846E+01,5.538706E+01,8.144389E+02,0.000000E+00,2.759627E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.814008E+01,2.770128E+01,2.214776E+01,5.295576E+01,1.146269E+03,0.000000E+00,3.904626E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944983E+01,2.329718E+01,2.198724E+01,6.017810E+01
02:00:00,8.753770E+02,0.000000E+00,2.981816E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.694617E+01,2.954549E+01,2.195715E+01,5.479562E+01,1.037018E+03,0.000000E+00,3.518354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970308E+01,2.555468E+01,2.195831E+01,5.523337E+01,1.669179E+03,0.000000E+00,5.550908E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.834007E+01,2.748319E+01,2.190375E+01,5.560622E+01,4.146118E+02,0.000000E+00,1.397663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.749846E+01,2.848980E+01,2.206643E+01,5.321888E+01,5.331248E+02,0.000000E+00,1.816003E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.911731E+01,2.348168E+01,2.193497E+01,6.037032E+01
02:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.649852E+01,2.968554E+01,2.189398E+01,5.500729E+01,6.684408E+02,0.000000E+00,2.262858E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782427E+01,2.805622E+01,2.189567E+01,5.544492E+01,8.276901E+02,0.000000E+00,2.684520E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703129E+01,2.914756E+01,2.184159E+01,5.581765E+01,4.595444E+01,0.000000E+00,1.418954E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699895E+01,2.870613E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888522E+01,2.325938E+01,2.188485E+01,6.055529E+01
02:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.632898E+01,2.966383E+01,2.183408E+01,5.520883E+01,6.684408E+02,0.000000E+00,2.262858E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.732497E+01,2.861351E+01,2.183600E+01,5.564732E+01,8.276901E+02,0.000000E+00,2.684520E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669322E+01,2.943592E+01,2.178257E+01,5.601925E+01,4.595444E+01,0.000000E+00,1.418954E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.680659E+01,2.872075E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.879407E+01,2.312099E+01,2.183681E+01,6.073319E+01
02:45:00,1.126330E+01,0.000000E+00,3.284760E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.612627E+01,2.948576E+01,2.177732E+01,5.540059E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.692137E+01,2.878923E+01,2.177919E+01,5.584075E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640010E+01,2.942348E+01,2.172656E+01,5.621132E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657990E+01,2.858282E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.867847E+01,2.284665E+01,2.179077E+01,6.090425E+01
03:00:00,9.535221E+01,0.000000E+00,2.771692E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600006E+01,2.930516E+01,2.172327E+01,5.558391E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.671556E+01,2.873436E+01,2.172493E+01,5.602622E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622788E+01,2.931397E+01,2.167314E+01,5.639520E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641045E+01,2.846763E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.858809E+01,2.263931E+01,2.174665E+01,6.106865E+01
03:15:00,1.942118E+02,0.000000E+00,5.644048E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,2.873817E+01,2.167159E+01,5.575981E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648342E+01,2.847321E+01,2.167298E+01,5.620447E+01,6.790646E+01,0.000000E+00,1.974803E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.603056E+01,2.899705E+01,2.162200E+01,5.657187E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622640E+01,2.813033E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.848205E+01,2.225956E+01,2.170439E+01,6.122660E+01
03:30:00,3.196607E+02,0.000000E+00,9.288947E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599973E+01,2.823950E+01,2.162209E+01,5.592888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.627235E+01,2.814637E+01,2.162318E+01,5.637593E+01,1.617171E+02,0.000000E+00,4.700476E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599995E+01,2.843474E+01,2.157297E+01,5.674185E+01,1.581091E+01,0.000000E+00,4.602855E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.606633E+01,2.772493E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838607E+01,2.184934E+01,2.166392E+01,6.137831E+01
03:45:00,1.712400E+03,0.000000E+00,5.216762E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873427E+01,2.453380E+01,2.157463E+01,5.609154E+01,5.863783E+02,0.000000E+00,1.806122E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874424E+01,2.453663E+01,2.157541E+01,5.654095E+01,1.525362E+03,0.000000E+00,4.662679E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873694E+01,2.455984E+01,2.152592E+01,5.690551E+01,6.248335E+02,0.000000E+00,1.920512E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873383E+01,2.413704E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.823771E+01,2.128117E+01,2.162516E+01,6.152401E+01
04:00:00,2.402223E+03,0.000000E+00,7.439324E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901094E+01,2.456493E+01,2.152906E+01,5.624821E+01,9.136007E+02,0.000000E+00,2.849167E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901120E+01,2.455700E+01,2.152954E+01,5.669991E+01,2.271480E+03,0.000000E+00,7.041014E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901187E+01,2.456723E+01,2.148071E+01,5.706324E+01,9.595361E+02,0.000000E+00,2.987386E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901073E+01,2.423290E+01,2.156466E+01,5.487532E+01,5.418841E+02,0.000000E+00,1.699470E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873573E+01,2.074463E+01,2.158803E+01,6.166393E+01
04:15:00,3.153049E+03,0.000000E+00,9.859663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899877E+01,2.505669E+01,2.148536E+01,5.639893E+01,1.270270E+03,0.000000E+00,3.985718E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899884E+01,2.502726E+01,2.148555E+01,5.685281E+01,3.027942E+03,0.000000E+00,9.470437E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899881E+01,2.503214E+01,2.143733E+01,5.721505E+01,1.322815E+03,0.000000E+00,4.144994E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899873E+01,2.479271E+01,2.151605E+01,5.503884E+01,7.297394E+02,0.000000E+00,2.298090E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899916E+01,2.061186E+01,2.155256E+01,6.179791E+01
04:30:00,3.763990E+03,0.000000E+00,1.184166E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899796E+01,2.524238E+01,2.144400E+01,5.654198E+01,1.577531E+03,0.000000E+00,4.964803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899811E+01,2.520364E+01,2.144376E+01,5.699853E+01,3.646085E+03,0.000000E+00,1.146649E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899799E+01,2.520797E+01,2.139623E+01,5.735934E+01,1.618393E+03,0.000000E+00,5.091202E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899796E+01,2.500301E+01,2.147024E+01,5.519345E+01,1.066181E+03,0.000000E+00,3.370208E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899948E+01,2.066746E+01,2.151862E+01,6.192646E+01
04:45:00,3.077486E+03,0.000000E+00,9.807264E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899825E+01,2.558317E+01,2.140486E+01,5.667773E+01,1.289136E+03,0.000000E+00,4.108211E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899840E+01,2.552503E+01,2.140403E+01,5.713746E+01,2.976473E+03,0.000000E+00,9.485408E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899828E+01,2.553146E+01,2.135727E+01,5.749645E+01,1.310440E+03,0.000000E+00,4.176079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899828E+01,2.538721E+01,2.142702E+01,5.533977E+01,1.352107E+03,0.000000E+00,4.281335E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.074810E+01,2.148607E+01,6.204999E+01
05:00:00,4.031245E+03,0.000000E+00,1.324309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170589E+01,2.239038E+01,2.136756E+01,5.680741E+01,1.727265E+03,0.000000E+00,5.681581E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170316E+01,2.235874E+01,2.136607E+01,5.727052E+01,3.924739E+03,0.000000E+00,1.289338E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170819E+01,2.233943E+01,2.132013E+01,5.762753E+01,1.743444E+03,0.000000E+00,5.733842E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170275E+01,2.230813E+01,2.138604E+01,5.547891E+01,3.111476E+03,0.000000E+00,1.036845E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175306E+01,1.891302E+01,2.145486E+01,6.216871E+01
05:15:00,3.492658E+03,0.000000E+00,1.152809E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.981819E+01,2.510833E+01,2.133187E+01,5.693186E+01,1.488593E+03,0.000000E+00,4.921677E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.982429E+01,2.505707E+01,2.132971E+01,5.739832E+01,3.395015E+03,0.000000E+00,1.120705E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983385E+01,2.502932E+01,2.128456E+01,5.775339E+01,1.499718E+03,0.000000E+00,4.957813E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.982161E+01,2.501367E+01,2.134705E+01,5.561165E+01,2.923620E+03,0.000000E+00,9.769830E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062323E+01,2.042007E+01,2.142495E+01,6.228272E+01
05:30:00,4.397968E+03,0.000000E+00,1.480138E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167869E+01,2.264091E+01,2.130016E+01,5.704267E+01,1.998232E+03,0.000000E+00,6.745017E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165679E+01,2.268689E+01,2.129670E+01,5.751463E+01,4.514260E+03,0.000000E+00,1.521849E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166327E+01,2.267008E+01,2.125279E+01,5.786604E+01,2.007433E+03,0.000000E+00,6.775571E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165586E+01,2.266355E+01,2.131176E+01,5.573210E+01,4.154540E+03,0.000000E+00,1.406454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191325E+01,1.937399E+01,2.139631E+01,6.239213E+01
05:45:00,4.518900E+03,0.000000E+00,1.547310E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199954E+01,2.245153E+01,2.127265E+01,5.713897E+01,2.070637E+03,0.000000E+00,7.102237E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199951E+01,2.254474E+01,2.126708E+01,5.761922E+01,4.636042E+03,0.000000E+00,1.588519E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199952E+01,2.252390E+01,2.122503E+01,5.796466E+01,2.077821E+03,0.000000E+00,7.126730E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199951E+01,2.253186E+01,2.128017E+01,5.584021E+01,4.393958E+03,0.000000E+00,1.500684E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199941E+01,1.968769E+01,2.136892E+01,6.249694E+01
06:00:00,3.945768E+03,0.000000E+00,1.364360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.249416E+01,2.124830E+01,5.722441E+01,1.803665E+03,0.000000E+00,6.244111E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199914E+01,2.256090E+01,2.124017E+01,5.771441E+01,4.065605E+03,0.000000E+00,1.406417E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199911E+01,2.254347E+01,2.120032E+01,5.805262E+01,1.809413E+03,0.000000E+00,6.263622E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199913E+01,2.255419E+01,2.125154E+01,5.593833E+01,3.108702E+03,0.000000E+00,1.080467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,1.984667E+01,2.134280E+01,6.259710E+01
06:15:00,3.634669E+03,0.000000E+00,1.265103E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941616E+01,2.625922E+01,2.122658E+01,5.730072E+01,1.685668E+03,0.000000E+00,5.867464E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.957293E+01,2.606288E+01,2.121585E+01,5.780062E+01,3.957281E+03,0.000000E+00,1.371804E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.978420E+01,2.573166E+01,2.117821E+01,5.813148E+01,2.455450E+03,0.000000E+00,8.738406E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.378238E+01,2.052037E+01,2.122542E+01,5.602808E+01,3.108702E+03,0.000000E+00,1.080467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068127E+01,2.171483E+01,2.131796E+01,6.269251E+01
06:30:00,3.155339E+03,0.000000E+00,1.089336E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071043E+01,2.428092E+01,2.121073E+01,5.735647E+01,1.351357E+03,0.000000E+00,4.673220E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073378E+01,2.427245E+01,2.119644E+01,5.786948E+01,3.410952E+03,0.000000E+00,1.174582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076885E+01,2.427230E+01,2.116170E+01,5.819041E+01,1.949731E+03,0.000000E+00,7.038623E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.242634E+01,2.220783E+01,2.120473E+01,5.609924E+01,3.227365E+03,0.000000E+00,1.127021E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.177902E+01,2.068285E+01,2.129442E+01,6.278306E+01
06:45:00,3.564457E+03,0.000000E+00,1.228509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173154E+01,2.290620E+01,2.120034E+01,5.739305E+01,1.523078E+03,0.000000E+00,5.256413E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173080E+01,2.292022E+01,2.118154E+01,5.792244E+01,3.794001E+03,0.000000E+00,1.304578E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.172912E+01,2.297219E+01,2.115043E+01,5.823069E+01,2.001447E+03,0.000000E+00,7.223152E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.203700E+01,2.268435E+01,2.118883E+01,5.615402E+01,3.546205E+03,0.000000E+00,1.239509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199935E+01,2.060050E+01,2.127224E+01,6.286854E+01
07:00:00,3.445109E+03,0.000000E+00,1.186407E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199939E+01,2.262715E+01,2.119428E+01,5.741439E+01,1.468900E+03,0.000000E+00,5.065288E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199941E+01,2.263331E+01,2.117459E+01,5.794717E+01,3.650112E+03,0.000000E+00,1.253818E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199944E+01,2.265416E+01,2.114942E+01,5.823430E+01,1.909554E+03,0.000000E+00,6.898973E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199956E+01,2.269477E+01,2.117700E+01,5.619482E+01,3.450131E+03,0.000000E+00,1.205620E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199938E+01,2.070176E+01,2.125152E+01,6.294851E+01
07:15:00,4.508229E+03,0.000000E+00,1.561475E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.264379E+01,2.122144E+01,5.731877E+01,1.925089E+03,0.000000E+00,6.674721E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.264659E+01,2.144031E+01,5.701058E+01,4.490559E+03,0.000000E+00,1.556618E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.265193E+01,2.149856E+01,5.700092E+01,1.563515E+03,0.000000E+00,5.522791E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199916E+01,2.267750E+01,2.120404E+01,5.610163E+01,4.273849E+03,0.000000E+00,1.496222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199855E+01,2.072174E+01,2.123070E+01,6.302896E+01
07:30:00,4.040750E+03,0.000000E+00,1.412614E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125176E+01,2.366072E+01,2.129782E+01,5.705084E+01,1.727101E+03,0.000000E+00,6.038279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125133E+01,2.364802E+01,2.195236E+01,5.525342E+01,3.870749E+03,0.000000E+00,1.352926E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125144E+01,2.363586E+01,2.210924E+01,5.491362E+01,1.518674E+03,0.000000E+00,5.329110E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125095E+01,2.361395E+01,2.128889E+01,5.581033E+01,2.937719E+03,0.000000E+00,1.032676E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.135828E+01,2.151556E+01,2.122842E+01,6.303776E+01
07:45:00,3.724092E+03,0.000000E+00,1.294737E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.394077E+01,2.140966E+01,5.666106E+01,1.572850E+03,0.000000E+00,5.469541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.391248E+01,2.258834E+01,5.315530E+01,3.573364E+03,0.000000E+00,1.242186E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.390873E+01,2.282387E+01,5.257949E+01,1.472436E+03,0.000000E+00,5.118058E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.386887E+01,2.141196E+01,5.539088E+01,2.782579E+03,0.000000E+00,9.695627E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099972E+01,2.184948E+01,2.124445E+01,6.297582E+01
08:00:00,3.512853E+03,0.000000E+00,1.210184E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.391337E+01,2.153976E+01,5.621136E+01,1.471028E+03,0.000000E+00,5.068646E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.387824E+01,2.326632E+01,5.101683E+01,3.388971E+03,1.586048E+01,1.167448E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.388080E+01,2.351665E+01,5.042293E+01,1.399698E+03,0.000000E+00,4.820702E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.383947E+01,2.155660E+01,5.490240E+01,2.415041E+03,0.000000E+00,8.331708E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.181732E+01,2.128046E+01,6.283686E+01
08:15:00,3.304503E+03,0.000000E+00,1.126281E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.385806E+01,2.231701E+01,5.445427E+01,1.371086E+03,1.632985E+02,4.672714E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.380930E+01,2.381088E+01,5.009689E+01,3.189630E+03,3.998536E+02,1.087055E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.382158E+01,2.386577E+01,5.002773E+01,1.330864E+03,0.000000E+00,4.535186E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.377391E+01,2.234144E+01,5.322832E+01,2.169645E+03,0.000000E+00,7.395646E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.172595E+01,2.203925E+01,6.079358E+01
08:30:00,3.467439E+03,2.840647E+01,1.181135E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.382851E+01,2.345121E+01,5.263624E+01,1.444405E+03,3.964185E+02,4.920176E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.377046E+01,2.389876E+01,5.089363E+01,3.355681E+03,8.828165E+02,1.143066E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.378834E+01,2.389909E+01,5.095281E+01,1.416140E+03,8.421127E+00,4.823894E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.373870E+01,2.344968E+01,5.167277E+01,2.407538E+03,4.121077E+01,8.200950E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.165880E+01,2.328940E+01,5.809003E+01
08:45:00,3.396029E+03,1.357226E+02,1.156803E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.381539E+01,2.378978E+01,5.275250E+01,1.415435E+03,6.790798E+02,4.821466E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.375188E+01,2.389885E+01,5.129904E+01,3.287439E+03,1.434207E+03,1.119814E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.377246E+01,2.389895E+01,5.139516E+01,1.395005E+03,5.647945E+01,4.751872E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.372396E+01,2.378795E+01,5.190474E+01,2.308699E+03,1.628082E+02,7.864207E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.161150E+01,2.373208E+01,5.772451E+01
09:00:00,3.432408E+03,2.990068E+02,1.169195E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380995E+01,2.389951E+01,5.425366E+01,1.432484E+03,1.018548E+03,4.879540E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374351E+01,2.389819E+01,5.165023E+01,3.326223E+03,2.020659E+03,1.133025E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.376537E+01,2.389833E+01,5.187292E+01,1.417399E+03,1.275416E+02,4.828154E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371962E+01,2.389957E+01,5.357627E+01,2.347900E+03,3.482590E+02,7.997744E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.157696E+01,2.389924E+01,5.888671E+01
09:15:00,3.438326E+03,5.994189E+02,1.171210E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380732E+01,2.389904E+01,5.545474E+01,1.435944E+03,1.282723E+03,4.891319E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373936E+01,2.389744E+01,5.151663E+01,3.333879E+03,2.373822E+03,1.135632E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376193E+01,2.389729E+01,5.197430E+01,1.424543E+03,2.660944E+02,4.852482E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371942E+01,2.389900E+01,5.495249E+01,2.361885E+03,7.613563E+02,8.045372E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.155015E+01,2.389881E+01,6.010634E+01
09:30:00,3.441246E+03,9.174628E+02,1.172204E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380562E+01,2.389748E+01,5.635816E+01,1.437838E+03,1.516081E+03,4.897768E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373685E+01,2.389686E+01,5.104454E+01,3.338131E+03,2.666333E+03,1.137079E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375993E+01,2.389653E+01,5.178529E+01,1.429078E+03,4.187715E+02,4.867929E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372049E+01,2.389766E+01,5.602533E+01,2.366695E+03,1.189676E+03,8.061750E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.152838E+01,2.389715E+01,6.074223E+01
09:45:00,3.442397E+03,1.190246E+03,1.172596E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380431E+01,2.389666E+01,5.636898E+01,1.438772E+03,1.731512E+03,4.900948E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373510E+01,2.389685E+01,5.054027E+01,3.340310E+03,2.904970E+03,1.137821E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375858E+01,2.389696E+01,5.144069E+01,1.431935E+03,5.481599E+02,4.877658E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372181E+01,2.389680E+01,5.610714E+01,2.369111E+03,1.574339E+03,8.069979E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.151027E+01,2.389651E+01,6.040633E+01
10:00:00,3.442483E+03,1.435862E+03,1.172625E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380327E+01,2.389627E+01,5.589999E+01,1.439108E+03,1.915108E+03,4.902093E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373383E+01,2.389707E+01,5.021219E+01,3.341202E+03,3.094195E+03,1.138125E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375761E+01,2.389719E+01,5.118366E+01,1.433699E+03,6.681989E+02,4.883667E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372307E+01,2.389639E+01,5.564652E+01,2.369994E+03,1.915796E+03,8.072983E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.149503E+01,2.389630E+01,5.963460E+01
10:15:00,3.441943E+03,1.571913E+03,1.172441E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380243E+01,2.389617E+01,5.529441E+01,1.439079E+03,2.030756E+03,4.901994E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373287E+01,2.389727E+01,5.004209E+01,3.341305E+03,3.142417E+03,1.138160E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375690E+01,2.389738E+01,5.106970E+01,1.434751E+03,7.335043E+02,4.887251E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372417E+01,2.389629E+01,5.503334E+01,2.369905E+03,2.050775E+03,8.072678E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.148210E+01,2.389537E+01,5.883226E+01
10:30:00,3.441054E+03,1.685415E+03,1.172138E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380173E+01,2.389620E+01,5.471794E+01,1.438832E+03,2.121062E+03,4.901154E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373211E+01,2.389738E+01,4.994633E+01,3.340933E+03,3.136607E+03,1.138033E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375634E+01,2.389750E+01,5.105448E+01,1.435338E+03,7.869085E+02,4.889249E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372506E+01,2.389632E+01,5.445907E+01,2.369212E+03,2.145186E+03,8.070316E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.147105E+01,2.389540E+01,5.813863E+01
10:45:00,3.439983E+03,1.786053E+03,1.171773E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380110E+01,2.389629E+01,5.422703E+01,1.438462E+03,2.184373E+03,4.899891E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373145E+01,2.389743E+01,4.987878E+01,3.340284E+03,3.093126E+03,1.137812E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375585E+01,2.389757E+01,5.109312E+01,1.435619E+03,8.343973E+02,4.890207E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372574E+01,2.389642E+01,5.398503E+01,2.368155E+03,2.215886E+03,8.066714E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.146151E+01,2.389555E+01,5.757876E+01
11:00:00,3.438835E+03,1.877995E+03,1.171382E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380051E+01,2.389638E+01,5.382519E+01,1.438026E+03,2.224570E+03,4.898406E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373085E+01,2.389748E+01,4.983697E+01,3.339483E+03,3.035841E+03,1.137539E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375540E+01,2.389762E+01,5.116615E+01,1.435700E+03,8.768812E+02,4.890482E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372621E+01,2.389651E+01,5.360094E+01,2.366888E+03,2.277040E+03,8.062398E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145321E+01,2.389569E+01,5.713257E+01
11:15:00,3.437671E+03,1.926409E+03,1.170986E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379994E+01,2.389646E+01,5.349398E+01,1.437561E+03,2.227221E+03,4.896824E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373027E+01,2.389753E+01,4.981758E+01,3.338606E+03,2.934122E+03,1.137241E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375496E+01,2.389715E+01,5.124393E+01,1.435649E+03,9.001090E+02,4.890311E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372649E+01,2.389659E+01,5.329029E+01,2.365512E+03,2.270399E+03,8.057710E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144593E+01,2.389581E+01,5.677442E+01
