Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.436530E+03,1.964841E+03,1.170597E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379939E+01,2.389726E+01,5.290679E+01,1.437091E+03,2.207723E+03,4.895223E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372971E+01,2.389794E+01,4.959033E+01,3.337703E+03,2.827439E+03,1.136933E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375451E+01,2.389762E+01,5.108710E+01,1.435514E+03,9.178331E+02,4.889849E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372662E+01,2.389733E+01,5.271330E+01,2.364091E+03,2.253565E+03,8.052869E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143950E+01,2.389694E+01,5.621213E+01
11:45:00,3.435429E+03,1.995245E+03,1.170222E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379886E+01,2.389800E+01,5.252111E+01,1.436629E+03,2.171606E+03,4.893649E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372917E+01,2.389844E+01,4.950273E+01,3.336803E+03,2.726684E+03,1.136626E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375408E+01,2.389821E+01,5.099958E+01,1.435324E+03,9.308917E+02,4.889202E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372663E+01,2.389803E+01,5.234343E+01,2.362665E+03,2.230181E+03,8.048014E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143378E+01,2.389779E+01,5.583086E+01
12:00:00,3.434381E+03,2.017413E+03,1.169865E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379835E+01,2.389816E+01,5.220160E+01,1.436182E+03,2.117975E+03,4.892127E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372864E+01,2.389856E+01,4.950001E+01,3.335923E+03,2.626223E+03,1.136327E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375365E+01,2.389832E+01,5.097962E+01,1.435100E+03,9.404083E+02,4.888440E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372656E+01,2.389818E+01,5.204619E+01,2.361262E+03,2.201939E+03,8.043231E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.142866E+01,2.389792E+01,5.547920E+01
12:15:00,3.433389E+03,2.000675E+03,1.169527E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379787E+01,2.389838E+01,5.186789E+01,1.435755E+03,2.032266E+03,4.890672E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372813E+01,2.389874E+01,4.941835E+01,3.335072E+03,2.502562E+03,1.136037E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375323E+01,2.389850E+01,5.088367E+01,1.434856E+03,9.311169E+02,4.887609E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372642E+01,2.389840E+01,5.172798E+01,2.359894E+03,2.109524E+03,8.038574E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.142406E+01,2.389820E+01,5.511858E+01
12:30:00,3.432454E+03,1.975973E+03,1.169209E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379741E+01,2.389853E+01,5.126745E+01,1.435350E+03,1.930514E+03,4.889290E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372764E+01,2.389887E+01,4.903627E+01,3.334257E+03,2.391091E+03,1.135759E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375283E+01,2.389863E+01,5.044491E+01,1.434602E+03,9.186716E+02,4.886742E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372623E+01,2.389855E+01,5.112452E+01,2.358573E+03,2.012001E+03,8.034074E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141991E+01,2.389844E+01,5.454945E+01
12:45:00,3.431574E+03,1.944509E+03,1.168909E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379698E+01,2.389811E+01,5.083763E+01,1.434966E+03,1.814798E+03,4.887982E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372718E+01,2.389880E+01,4.886524E+01,3.333479E+03,2.289520E+03,1.135494E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375244E+01,2.389829E+01,5.014295E+01,1.434343E+03,9.027142E+02,4.885861E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372601E+01,2.389819E+01,5.070204E+01,2.357303E+03,1.909012E+03,8.029747E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141614E+01,2.389774E+01,5.408796E+01
13:00:00,3.430747E+03,1.907823E+03,1.168627E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379657E+01,2.389856E+01,5.028716E+01,1.434603E+03,1.688196E+03,4.886748E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372674E+01,2.389913E+01,4.877729E+01,3.332740E+03,2.196301E+03,1.135242E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375206E+01,2.389871E+01,4.978528E+01,1.434084E+03,8.842442E+02,4.884981E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372577E+01,2.389862E+01,5.017687E+01,2.356086E+03,1.802476E+03,8.025600E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.141270E+01,2.389825E+01,5.338916E+01
13:15:00,3.763149E+03,1.995300E+03,1.291064E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173216E+01,2.282948E+01,2.389887E+01,5.022497E+01,1.588683E+03,1.614607E+03,5.451278E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173268E+01,2.276963E+01,2.389919E+01,4.898957E+01,3.661495E+03,2.237014E+03,1.256188E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173237E+01,2.278836E+01,2.389895E+01,4.983622E+01,1.588250E+03,9.223752E+02,5.449795E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173268E+01,2.276896E+01,2.389889E+01,5.014388E+01,2.862453E+03,1.923032E+03,9.822082E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173733E+01,2.063813E+01,2.389860E+01,5.315355E+01
13:30:00,3.839347E+03,2.087773E+03,1.328387E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.254899E+01,2.389870E+01,5.068413E+01,1.629304E+03,1.542550E+03,5.638245E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.250255E+01,2.389894E+01,4.963346E+01,3.735444E+03,2.288730E+03,1.292419E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.251055E+01,2.389874E+01,5.038626E+01,1.628943E+03,9.631444E+02,5.637000E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.250202E+01,2.389870E+01,5.064330E+01,2.922500E+03,2.052274E+03,1.010563E-01,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199928E+01,2.050175E+01,2.389843E+01,5.340226E+01
13:45:00,4.007629E+03,2.183706E+03,1.398190E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.257177E+01,2.389848E+01,5.110170E+01,1.707895E+03,1.476311E+03,5.959140E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.252931E+01,2.389872E+01,5.011817E+01,3.901536E+03,2.350156E+03,1.361151E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.253416E+01,2.389850E+01,5.085470E+01,1.707595E+03,1.005746E+03,5.958094E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.252884E+01,2.389847E+01,5.107594E+01,3.173513E+03,2.188321E+03,1.106284E-01,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.056519E+01,2.389831E+01,5.375411E+01
14:00:00,4.139988E+03,2.282013E+03,1.455316E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.260892E+01,2.389837E+01,5.126095E+01,1.769634E+03,1.428818E+03,6.220567E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.257237E+01,2.389855E+01,5.035074E+01,4.031635E+03,2.418090E+03,1.417182E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199888E+01,2.257278E+01,2.389838E+01,5.105002E+01,1.769384E+03,1.049461E+03,6.219687E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.257201E+01,2.389836E+01,5.123226E+01,3.364407E+03,2.328749E+03,1.180788E-01,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199859E+01,2.068539E+01,2.389822E+01,5.395814E+01
14:15:00,3.930271E+03,2.332705E+03,1.386599E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.261948E+01,2.389826E+01,5.136909E+01,1.672184E+03,1.376525E+03,5.899470E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.258420E+01,2.389833E+01,5.055399E+01,3.823352E+03,2.442278E+03,1.348878E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.258429E+01,2.389828E+01,5.119310E+01,1.671976E+03,1.073459E+03,5.898736E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.258392E+01,2.389826E+01,5.133768E+01,3.036691E+03,2.383517E+03,1.071337E-01,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199872E+01,2.076058E+01,2.389811E+01,5.412959E+01
14:30:00,3.970948E+03,2.382435E+03,1.400945E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.261690E+01,2.389820E+01,5.162985E+01,1.685023E+03,1.342177E+03,5.944750E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.258037E+01,2.389827E+01,5.089526E+01,3.864037E+03,2.468977E+03,1.363226E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.258217E+01,2.389822E+01,5.148206E+01,1.684850E+03,1.102430E+03,5.944138E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.258015E+01,2.389819E+01,5.159738E+01,3.147897E+03,2.439077E+03,1.110566E-01,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199877E+01,2.080520E+01,2.389804E+01,5.444864E+01
14:45:00,3.915318E+03,2.430656E+03,1.381318E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.261046E+01,2.389737E+01,5.178481E+01,1.657597E+03,1.323376E+03,5.847989E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.257185E+01,2.389755E+01,5.110979E+01,3.808335E+03,2.496978E+03,1.343575E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257583E+01,2.389740E+01,5.165946E+01,1.657452E+03,1.139720E+03,5.847478E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.257167E+01,2.389737E+01,5.172280E+01,3.062531E+03,2.494427E+03,1.080448E-01,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199880E+01,2.083197E+01,2.389692E+01,5.467817E+01
15:00:00,3.892492E+03,2.477818E+03,1.373266E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.260414E+01,2.389711E+01,5.191909E+01,1.645336E+03,1.308542E+03,5.804738E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.256345E+01,2.389731E+01,5.131302E+01,3.785497E+03,2.525600E+03,1.335519E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.256941E+01,2.389714E+01,5.182087E+01,1.645215E+03,1.188967E+03,5.804311E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.256330E+01,2.389706E+01,5.177941E+01,3.033010E+03,2.550182E+03,1.070035E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199882E+01,2.084853E+01,2.389665E+01,5.492650E+01
15:15:00,3.876204E+03,2.489754E+03,1.367520E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.259886E+01,2.389696E+01,5.194502E+01,1.636579E+03,1.282742E+03,5.773842E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.255638E+01,2.389716E+01,5.141100E+01,3.769217E+03,2.519717E+03,1.329775E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.256397E+01,2.389699E+01,5.187426E+01,1.636478E+03,1.236210E+03,5.773486E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.255626E+01,2.389684E+01,5.168239E+01,3.011244E+03,2.545349E+03,1.062357E-01,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199884E+01,2.085874E+01,2.389648E+01,5.505777E+01
15:30:00,3.863942E+03,2.497380E+03,1.363195E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.259451E+01,2.389697E+01,5.195784E+01,1.630037E+03,1.258433E+03,5.750765E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.255055E+01,2.389716E+01,5.149711E+01,3.756979E+03,2.509353E+03,1.325458E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.255944E+01,2.389700E+01,5.191572E+01,1.629953E+03,1.294395E+03,5.750468E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.255045E+01,2.389679E+01,5.153302E+01,2.994281E+03,2.536148E+03,1.056374E-01,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.086461E+01,2.389655E+01,5.518466E+01
15:45:00,3.854495E+03,2.502127E+03,1.359861E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.259084E+01,2.389694E+01,5.196369E+01,1.625050E+03,1.235595E+03,5.733170E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.254566E+01,2.389714E+01,5.157750E+01,3.747564E+03,2.495443E+03,1.322136E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.255560E+01,2.389698E+01,5.195204E+01,1.624980E+03,1.362890E+03,5.732921E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.254557E+01,2.389672E+01,5.135104E+01,2.980835E+03,2.524789E+03,1.051630E-01,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.086736E+01,2.389648E+01,5.528985E+01
16:00:00,3.847027E+03,2.503607E+03,1.357227E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258771E+01,2.389691E+01,5.195547E+01,1.621158E+03,1.213751E+03,5.719438E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.254152E+01,2.389711E+01,5.164374E+01,3.740136E+03,2.477780E+03,1.319515E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.255231E+01,2.389695E+01,5.197602E+01,1.621099E+03,1.439896E+03,5.719230E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.254145E+01,2.389666E+01,5.114458E+01,2.969940E+03,2.511235E+03,1.047787E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199886E+01,2.086787E+01,2.389640E+01,5.535117E+01
16:15:00,3.840983E+03,2.482812E+03,1.355094E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258503E+01,2.389689E+01,5.193456E+01,1.618051E+03,1.184248E+03,5.708477E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253803E+01,2.389709E+01,5.169537E+01,3.734135E+03,2.437403E+03,1.317398E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254949E+01,2.389693E+01,5.198847E+01,1.618002E+03,1.525762E+03,5.708304E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253797E+01,2.389664E+01,5.092882E+01,2.960931E+03,2.459373E+03,1.044609E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199886E+01,2.086683E+01,2.389634E+01,5.536882E+01
16:30:00,3.835986E+03,2.458722E+03,1.353332E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258276E+01,2.389705E+01,5.199226E+01,1.615519E+03,1.154926E+03,5.699543E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253510E+01,2.389722E+01,5.181719E+01,3.729181E+03,2.393381E+03,1.315651E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254710E+01,2.389709E+01,5.208257E+01,1.615478E+03,1.624073E+03,5.699398E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253506E+01,2.389718E+01,5.073827E+01,2.953346E+03,2.405202E+03,1.041933E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199886E+01,2.086476E+01,2.389668E+01,5.553039E+01
16:45:00,3.831777E+03,2.431399E+03,1.351847E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258084E+01,2.389703E+01,5.206584E+01,1.613415E+03,1.124391E+03,5.692120E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253265E+01,2.389720E+01,5.195017E+01,3.725015E+03,2.343298E+03,1.314181E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254508E+01,2.389708E+01,5.219541E+01,1.613381E+03,1.734994E+03,5.691999E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253261E+01,2.389724E+01,5.054284E+01,2.946856E+03,2.348773E+03,1.039643E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.086202E+01,2.389663E+01,5.573851E+01
17:00:00,3.828233E+03,2.399486E+03,1.350596E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257921E+01,2.389698E+01,5.211025E+01,1.611663E+03,1.093044E+03,5.685940E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253059E+01,2.389716E+01,5.205935E+01,3.721512E+03,2.288764E+03,1.312945E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254335E+01,2.389704E+01,5.228700E+01,1.611635E+03,1.853490E+03,5.685839E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253056E+01,2.389723E+01,5.033448E+01,2.941330E+03,2.290136E+03,1.037694E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.085889E+01,2.389653E+01,5.590354E+01
17:15:00,3.825181E+03,2.401979E+03,1.349519E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257783E+01,2.389695E+01,5.212612E+01,1.610172E+03,1.077866E+03,5.680678E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252887E+01,2.389712E+01,5.214173E+01,3.718497E+03,2.269476E+03,1.311881E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254190E+01,2.389700E+01,5.235149E+01,1.610148E+03,1.982186E+03,5.680593E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252884E+01,2.389725E+01,5.014084E+01,2.936515E+03,2.302465E+03,1.035995E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.085559E+01,2.389644E+01,5.600163E+01
17:30:00,4.154000E+03,2.399734E+03,1.478451E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.286733E+01,2.150078E+01,2.389694E+01,5.213137E+01,1.207092E+03,1.062093E+03,4.258615E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.993205E+01,2.532424E+01,2.389711E+01,5.221002E+01,3.716115E+03,2.247004E+03,1.311048E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199962E+01,2.253926E+01,2.389699E+01,5.240141E+01,1.207076E+03,2.103618E+03,4.258557E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.993207E+01,2.532418E+01,2.389730E+01,4.998204E+01,2.200644E+03,2.313726E+03,7.763819E-02,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093435E+01,2.203393E+01,2.389638E+01,5.604650E+01
17:45:00,4.000674E+03,2.390759E+03,1.424756E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.214887E+01,2.245510E+01,2.389695E+01,5.214014E+01,1.410156E+03,1.046431E+03,4.900479E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173533E+01,2.263016E+01,2.389711E+01,5.227593E+01,3.715421E+03,2.223266E+03,1.310812E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199971E+01,2.253847E+01,2.389699E+01,5.244940E+01,1.410139E+03,2.211218E+03,4.900421E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173533E+01,2.263014E+01,2.389734E+01,4.985842E+01,3.005056E+03,2.323528E+03,1.050031E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.187829E+01,2.087284E+01,2.389634E+01,5.605945E+01
18:00:00,4.098045E+03,2.373238E+03,1.459119E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199975E+01,2.261626E+01,2.389696E+01,5.216025E+01,1.312069E+03,1.028575E+03,4.554450E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199963E+01,2.237914E+01,2.389711E+01,5.234579E+01,3.719072E+03,2.193259E+03,1.312109E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199971E+01,2.253829E+01,2.389700E+01,5.250260E+01,1.312056E+03,2.306180E+03,4.554405E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199963E+01,2.237912E+01,2.389739E+01,4.976368E+01,2.731703E+03,2.331356E+03,9.535968E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199957E+01,2.092484E+01,2.389632E+01,5.605682E+01
18:15:00,4.070213E+03,2.212899E+03,1.449300E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.262957E+01,2.389699E+01,5.219826E+01,1.360960E+03,9.488872E+02,4.726949E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199921E+01,2.233221E+01,2.389713E+01,5.242945E+01,3.723607E+03,2.024271E+03,1.313710E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.254005E+01,2.389702E+01,5.257129E+01,1.360949E+03,2.323974E+03,4.726911E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199921E+01,2.233219E+01,2.389742E+01,4.968870E+01,2.822121E+03,2.097984E+03,9.855008E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199931E+01,2.081805E+01,2.389632E+01,5.604841E+01
18:30:00,3.735740E+03,2.029548E+03,1.318374E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.260392E+01,2.389763E+01,5.185758E+01,1.774204E+03,8.608905E+02,6.184860E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199878E+01,2.242074E+01,2.389777E+01,5.212016E+01,3.727037E+03,1.836916E+03,1.314912E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254145E+01,2.389771E+01,5.227572E+01,1.774191E+03,2.315684E+03,6.184816E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199878E+01,2.242073E+01,2.389765E+01,4.921189E+01,3.563383E+03,1.846255E+03,1.247015E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199874E+01,2.085560E+01,2.389771E+01,5.588513E+01
18:45:00,3.885486E+03,1.827033E+03,1.370806E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.258736E+01,2.389797E+01,5.146665E+01,1.577985E+03,7.662747E+02,5.567138E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.248707E+01,2.389808E+01,5.175420E+01,3.728143E+03,1.634951E+03,1.315293E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254222E+01,2.389802E+01,5.192115E+01,1.577977E+03,2.280619E+03,5.567111E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.248706E+01,2.389810E+01,4.882778E+01,2.762876E+03,1.580134E+03,9.747433E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.086863E+01,2.389794E+01,5.570439E+01
19:00:00,2.832200E+03,1.609277E+03,9.991979E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970784E+01,2.573263E+01,2.389826E+01,5.123984E+01,1.991598E+03,6.672583E+02,7.168064E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.375828E+01,2.042479E+01,2.389835E+01,5.155010E+01,2.795243E+03,1.423258E+03,9.861588E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.974606E+01,2.562973E+01,2.389829E+01,5.171155E+01,1.299253E+03,2.213982E+03,4.575102E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.992795E+01,2.532275E+01,2.389854E+01,4.870089E+01,2.302695E+03,1.302753E+03,8.123884E-02,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090288E+01,2.208717E+01,2.389807E+01,5.559021E+01
19:15:00,3.279166E+03,1.419191E+03,1.140249E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167351E+01,2.291705E+01,2.389847E+01,5.119834E+01,1.818462E+03,5.813685E+02,6.558231E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.239127E+01,2.212148E+01,2.389854E+01,5.153044E+01,3.204466E+03,1.242315E+03,1.114439E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168066E+01,2.287135E+01,2.389847E+01,5.167389E+01,1.420443E+03,2.130650E+03,4.943722E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170482E+01,2.281651E+01,2.389878E+01,4.872308E+01,2.931591E+03,1.089108E+03,1.026278E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184641E+01,2.105825E+01,2.389816E+01,5.555672E+01
19:30:00,3.033890E+03,1.221297E+03,1.053721E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.255259E+01,2.389895E+01,5.067266E+01,1.881347E+03,4.920389E+02,6.780147E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199977E+01,2.256557E+01,2.389903E+01,5.100852E+01,2.957724E+03,1.053639E+03,1.027395E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.251797E+01,2.389900E+01,5.116144E+01,1.322502E+03,2.008123E+03,4.598224E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199966E+01,2.250162E+01,2.389892E+01,4.826112E+01,2.676314E+03,8.685620E+02,9.362222E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199958E+01,2.106470E+01,2.389918E+01,5.517266E+01
19:45:00,3.148761E+03,1.016065E+03,1.094251E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199925E+01,2.259744E+01,2.389923E+01,4.998407E+01,1.854316E+03,3.989392E+02,6.684787E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.255794E+01,2.389931E+01,5.031560E+01,3.068359E+03,8.563821E+02,1.066431E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199925E+01,2.256285E+01,2.389927E+01,5.048320E+01,1.364847E+03,1.837785E+03,4.747634E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199924E+01,2.254934E+01,2.389934E+01,4.781983E+01,2.767797E+03,6.415151E+02,9.685021E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199931E+01,2.105802E+01,2.389937E+01,5.464328E+01
20:00:00,4.129661E+03,8.002549E+02,1.440310E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.264136E+01,2.389949E+01,4.940730E+01,1.534632E+03,3.013878E+02,5.415217E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199908E+01,2.251904E+01,2.389954E+01,4.973396E+01,4.023130E+03,6.488178E+02,1.403272E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199889E+01,2.260738E+01,2.389951E+01,4.990660E+01,1.756402E+03,1.604997E+03,6.137682E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.259966E+01,2.389976E+01,4.762163E+01,3.521357E+03,4.079296E+02,1.234356E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199883E+01,2.109328E+01,2.389952E+01,5.415088E+01
20:15:00,3.727252E+03,6.120557E+02,1.314979E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.264188E+01,2.389969E+01,4.901655E+01,1.657568E+03,2.189632E+02,5.847937E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.250874E+01,2.389972E+01,4.933980E+01,3.626567E+03,4.713393E+02,1.279457E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.260841E+01,2.389969E+01,4.950804E+01,1.596537E+03,1.323465E+03,5.632610E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.260367E+01,2.389996E+01,4.759048E+01,2.816187E+03,2.749680E+02,9.935531E-02,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199892E+01,2.107101E+01,2.389964E+01,5.376118E+01
20:30:00,3.986853E+03,4.301694E+02,1.406560E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.262644E+01,2.389990E+01,4.882021E+01,1.582473E+03,1.412441E+02,5.582954E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.251141E+01,2.389993E+01,4.915477E+01,3.881348E+03,3.029292E+02,1.369338E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.259311E+01,2.389993E+01,4.932027E+01,1.690181E+03,1.019496E+03,5.962961E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.258896E+01,2.390001E+01,4.760983E+01,3.071652E+03,1.649694E+02,1.083676E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199893E+01,2.103313E+01,2.380516E+01,5.390829E+01
20:45:00,3.881040E+03,2.576122E+02,1.369226E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.261073E+01,2.389995E+01,4.873945E+01,1.601024E+03,7.346110E+01,5.648405E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.251622E+01,2.389998E+01,4.909751E+01,3.776115E+03,1.562315E+02,1.332208E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.257720E+01,2.389998E+01,4.926340E+01,1.644941E+03,7.382151E+02,5.803343E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.257228E+01,2.390000E+01,4.762632E+01,2.979276E+03,7.413933E+01,1.051082E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199892E+01,2.099774E+01,2.373639E+01,5.410159E+01
21:00:00,3.859479E+03,1.073409E+02,1.361621E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.259936E+01,2.389998E+01,4.871436E+01,1.603781E+03,2.037514E+01,5.658129E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.251927E+01,2.387115E+01,4.917987E+01,3.754295E+03,4.056644E+01,1.324512E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.256544E+01,2.386659E+01,4.936032E+01,1.632866E+03,5.049923E+02,5.760746E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.255925E+01,2.390000E+01,4.763131E+01,2.960550E+03,0.000000E+00,1.044477E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199891E+01,2.096868E+01,2.367569E+01,5.430953E+01
21:15:00,3.844802E+03,4.602317E+01,1.356442E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.259184E+01,2.385877E+01,4.883382E+01,1.603844E+03,4.679892E+00,5.658350E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252044E+01,2.381178E+01,4.936540E+01,3.739379E+03,8.624324E+00,1.319249E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.255749E+01,2.380530E+01,4.955270E+01,1.624427E+03,3.595993E+02,5.730974E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.254997E+01,2.390000E+01,4.762984E+01,2.946551E+03,0.000000E+00,1.039538E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199891E+01,2.094490E+01,2.356983E+01,5.467023E+01
21:30:00,3.834589E+03,1.197705E+01,1.352839E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.258665E+01,2.377386E+01,4.908371E+01,1.603471E+03,0.000000E+00,5.657036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252059E+01,2.369068E+01,4.972784E+01,3.728982E+03,0.000000E+00,1.315581E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.255191E+01,2.367965E+01,4.993023E+01,1.618431E+03,2.555137E+02,5.709820E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.254317E+01,2.390000E+01,4.762872E+01,2.936111E+03,0.000000E+00,1.035854E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.092481E+01,2.343499E+01,5.511832E+01
21:45:00,3.827258E+03,0.000000E+00,1.350253E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258274E+01,2.361471E+01,4.955631E+01,1.602941E+03,0.000000E+00,5.655166E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252036E+01,2.352718E+01,5.022008E+01,3.721511E+03,0.000000E+00,1.312945E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.254768E+01,2.350454E+01,5.045985E+01,1.614083E+03,1.644807E+02,5.694478E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.253788E+01,2.390000E+01,4.762787E+01,2.928208E+03,0.000000E+00,1.033066E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.090746E+01,2.325450E+01,5.572215E+01
22:00:00,3.821749E+03,0.000000E+00,1.348309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257964E+01,2.346167E+01,5.001565E+01,1.602361E+03,0.000000E+00,5.653120E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252004E+01,2.338666E+01,5.064746E+01,3.715895E+03,0.000000E+00,1.310963E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254432E+01,2.335327E+01,5.092238E+01,1.610815E+03,8.906953E+01,5.682950E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.253363E+01,2.389121E+01,4.765269E+01,2.921985E+03,0.000000E+00,1.030870E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199889E+01,2.089240E+01,2.310674E+01,5.622198E+01
22:15:00,3.817520E+03,0.000000E+00,1.346817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257715E+01,2.332575E+01,5.042758E+01,1.601793E+03,0.000000E+00,5.651117E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251970E+01,2.326161E+01,5.103133E+01,3.711585E+03,0.000000E+00,1.309443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.254163E+01,2.322163E+01,5.132888E+01,1.608323E+03,3.980631E+01,5.674156E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.253021E+01,2.383727E+01,4.780742E+01,2.917027E+03,0.000000E+00,1.029121E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199889E+01,2.087938E+01,2.299068E+01,5.661818E+01
22:30:00,3.814186E+03,0.000000E+00,1.345640E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257518E+01,2.319674E+01,5.082213E+01,1.601259E+03,0.000000E+00,5.649234E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251934E+01,2.314201E+01,5.140155E+01,3.708189E+03,0.000000E+00,1.308245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253948E+01,2.309778E+01,5.171466E+01,1.606380E+03,1.122595E+01,5.667302E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252747E+01,2.371323E+01,4.816559E+01,2.912991E+03,0.000000E+00,1.027697E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199888E+01,2.086817E+01,2.288693E+01,5.697506E+01
22:45:00,3.811492E+03,0.000000E+00,1.344690E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257361E+01,2.309446E+01,5.113740E+01,1.600766E+03,0.000000E+00,5.647494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251898E+01,2.304759E+01,5.169597E+01,3.705449E+03,0.000000E+00,1.307278E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253777E+01,2.300003E+01,5.202145E+01,1.604834E+03,0.000000E+00,5.661847E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252529E+01,2.358638E+01,4.853502E+01,2.909635E+03,0.000000E+00,1.026513E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199888E+01,2.085857E+01,2.280483E+01,5.725924E+01
23:00:00,3.809268E+03,0.000000E+00,1.343905E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257236E+01,2.300182E+01,5.142486E+01,1.600313E+03,0.000000E+00,5.645896E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251862E+01,2.296037E+01,5.196960E+01,3.703190E+03,0.000000E+00,1.306481E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253642E+01,2.291177E+01,5.230021E+01,1.603579E+03,0.000000E+00,5.657419E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252355E+01,2.345816E+01,4.891168E+01,2.906792E+03,0.000000E+00,1.025509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199888E+01,2.085033E+01,2.273422E+01,5.750493E+01
23:15:00,3.807397E+03,0.000000E+00,1.343245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257136E+01,2.289140E+01,5.176989E+01,1.599898E+03,0.000000E+00,5.644429E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251826E+01,2.285671E+01,5.229695E+01,3.701294E+03,0.000000E+00,1.305812E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253532E+01,2.280650E+01,5.263489E+01,1.602542E+03,0.000000E+00,5.653760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252215E+01,2.330530E+01,4.936501E+01,2.904342E+03,0.000000E+00,1.024645E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199888E+01,2.084327E+01,2.264912E+01,5.780260E+01
23:30:00,3.805798E+03,0.000000E+00,1.342681E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257054E+01,2.278715E+01,5.209801E+01,1.599515E+03,0.000000E+00,5.643080E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251792E+01,2.275837E+01,5.260964E+01,3.699676E+03,0.000000E+00,1.305241E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253443E+01,2.270699E+01,5.295347E+01,1.601671E+03,0.000000E+00,5.650687E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252101E+01,2.316054E+01,4.979869E+01,2.902201E+03,0.000000E+00,1.023890E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.083720E+01,2.256939E+01,5.808309E+01
23:45:00,3.804412E+03,0.000000E+00,1.342192E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.256986E+01,2.268703E+01,5.241533E+01,1.599162E+03,0.000000E+00,5.641834E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.251760E+01,2.266352E+01,5.291325E+01,3.698277E+03,0.000000E+00,1.304747E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.253368E+01,2.261124E+01,5.326210E+01,1.600929E+03,0.000000E+00,5.648070E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.252007E+01,2.302149E+01,5.021931E+01,2.900307E+03,0.000000E+00,1.023222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.083198E+01,2.249340E+01,5.835186E+01
24:00:00,2.968676E+03,0.000000E+00,1.043436E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.988277E+01,2.545953E+01,2.259054E+01,5.272323E+01,1.219788E+03,0.000000E+00,4.296436E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994690E+01,2.528583E+01,2.257178E+01,5.320878E+01,2.875685E+03,0.000000E+00,1.011062E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.990051E+01,2.538834E+01,2.251870E+01,5.356228E+01,1.221161E+03,0.000000E+00,4.301219E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994619E+01,2.528920E+01,2.288839E+01,5.062571E+01,2.174540E+03,0.000000E+00,7.671724E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091968E+01,2.202039E+01,2.242049E+01,5.861102E+01
Peak,4.518900E+03,2.503607E+03,1.547310E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.070637E+03,2.227221E+03,7.102237E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,4.636042E+03,3.142417E+03,1.588519E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.455450E+03,2.323974E+03,8.738406E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,4.393958E+03,2.550182E+03,1.500684E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.297699E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,5.956509E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.332260E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,7.328732E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.258595E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
