Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.508891E+03,1.964841E+03,1.195246E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383790E+01,2.389726E+01,5.290679E+01,1.470755E+03,2.207723E+03,5.009895E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377517E+01,2.389794E+01,4.959033E+01,3.409839E+03,2.827439E+03,1.161505E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379547E+01,2.389762E+01,5.108710E+01,1.470758E+03,9.178331E+02,5.009905E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377519E+01,2.389733E+01,5.271330E+01,2.479478E+03,2.253565E+03,8.445909E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.156731E+01,2.389694E+01,5.621213E+01
11:45:00,3.501812E+03,1.995245E+03,1.192835E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383394E+01,2.389800E+01,5.252111E+01,1.467371E+03,2.171606E+03,4.998368E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377035E+01,2.389844E+01,4.950273E+01,3.402858E+03,2.726684E+03,1.159127E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379133E+01,2.389821E+01,5.099958E+01,1.467374E+03,9.308917E+02,4.998376E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377036E+01,2.389803E+01,5.234343E+01,2.469348E+03,2.230181E+03,8.411402E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.156335E+01,2.389779E+01,5.583086E+01
12:00:00,3.495531E+03,2.017413E+03,1.190695E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383043E+01,2.389816E+01,5.220160E+01,1.464387E+03,2.117975E+03,4.988203E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376610E+01,2.389856E+01,4.950001E+01,3.396669E+03,2.626223E+03,1.157019E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378765E+01,2.389832E+01,5.097962E+01,1.464389E+03,9.404083E+02,4.988210E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376611E+01,2.389818E+01,5.204619E+01,2.460231E+03,2.201939E+03,8.380350E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.155816E+01,2.389792E+01,5.547920E+01
12:15:00,3.489863E+03,2.000675E+03,1.188764E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382731E+01,2.389838E+01,5.186789E+01,1.461711E+03,2.032266E+03,4.979087E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376234E+01,2.389874E+01,4.941835E+01,3.391089E+03,2.502562E+03,1.155118E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378438E+01,2.389850E+01,5.088367E+01,1.461713E+03,9.311169E+02,4.979093E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376235E+01,2.389840E+01,5.172798E+01,2.451876E+03,2.109524E+03,8.351890E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.155210E+01,2.389820E+01,5.511858E+01
12:30:00,3.484760E+03,1.975973E+03,1.187026E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382452E+01,2.389853E+01,5.126745E+01,1.459314E+03,1.930514E+03,4.970921E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375900E+01,2.389887E+01,4.903627E+01,3.386067E+03,2.391091E+03,1.153407E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378146E+01,2.389863E+01,5.044491E+01,1.459315E+03,9.186716E+02,4.970926E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375901E+01,2.389855E+01,5.112452E+01,2.444256E+03,2.012001E+03,8.325934E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.154545E+01,2.389844E+01,5.454945E+01
12:45:00,3.480146E+03,1.944509E+03,1.185454E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382201E+01,2.389811E+01,5.083763E+01,1.457156E+03,1.814798E+03,4.963572E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375603E+01,2.389880E+01,4.886524E+01,3.381529E+03,2.289520E+03,1.151862E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377883E+01,2.389829E+01,5.014295E+01,1.457157E+03,9.027142E+02,4.963576E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375603E+01,2.389819E+01,5.070204E+01,2.437281E+03,1.909012E+03,8.302178E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.153844E+01,2.389774E+01,5.408796E+01
13:00:00,3.475958E+03,1.907823E+03,1.184028E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381975E+01,2.389856E+01,5.028716E+01,1.455206E+03,1.688196E+03,4.956928E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375335E+01,2.389913E+01,4.877729E+01,3.377411E+03,2.196301E+03,1.150459E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377647E+01,2.389871E+01,4.978528E+01,1.455207E+03,8.842442E+02,4.956932E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375336E+01,2.389862E+01,5.017687E+01,2.430878E+03,1.802476E+03,8.280365E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.153124E+01,2.389825E+01,5.338916E+01
13:15:00,3.472142E+03,1.995300E+03,1.182728E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381771E+01,2.389887E+01,5.022497E+01,1.453436E+03,1.614607E+03,4.950899E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375095E+01,2.389919E+01,4.898957E+01,3.373661E+03,2.237014E+03,1.149182E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377433E+01,2.389895E+01,4.983622E+01,1.453437E+03,9.223752E+02,4.950901E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375095E+01,2.389889E+01,5.014388E+01,2.424979E+03,1.923032E+03,8.260274E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.152397E+01,2.389860E+01,5.315355E+01
13:30:00,3.468652E+03,2.087773E+03,1.181539E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381585E+01,2.389870E+01,5.068413E+01,1.451823E+03,1.542550E+03,4.945404E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374878E+01,2.389894E+01,4.963346E+01,3.370234E+03,2.288730E+03,1.148014E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377239E+01,2.389874E+01,5.038626E+01,1.451824E+03,9.631444E+02,4.945406E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374878E+01,2.389870E+01,5.064330E+01,2.419531E+03,2.052274E+03,8.241715E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.151674E+01,2.389843E+01,5.340226E+01
13:45:00,3.465450E+03,2.183706E+03,1.180448E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381416E+01,2.389848E+01,5.110170E+01,1.450348E+03,1.476311E+03,4.940379E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374681E+01,2.389872E+01,5.011817E+01,3.367090E+03,2.350156E+03,1.146943E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377062E+01,2.389850E+01,5.085470E+01,1.450348E+03,1.005746E+03,4.940381E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374681E+01,2.389847E+01,5.107594E+01,2.414484E+03,2.188321E+03,8.224525E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.150963E+01,2.389831E+01,5.375411E+01
14:00:00,3.462503E+03,2.282013E+03,1.179444E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381261E+01,2.389837E+01,5.126095E+01,1.448994E+03,1.428818E+03,4.935767E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374501E+01,2.389855E+01,5.035074E+01,3.364196E+03,2.418090E+03,1.145958E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376900E+01,2.389838E+01,5.105002E+01,1.448994E+03,1.049461E+03,4.935768E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374501E+01,2.389836E+01,5.123226E+01,2.409799E+03,2.328749E+03,8.208564E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.150268E+01,2.389822E+01,5.395814E+01
14:15:00,3.459781E+03,2.332705E+03,1.178517E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381119E+01,2.389826E+01,5.136909E+01,1.447747E+03,1.376525E+03,4.931521E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374337E+01,2.389833E+01,5.055399E+01,3.361526E+03,2.442278E+03,1.145048E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376752E+01,2.389828E+01,5.119310E+01,1.447748E+03,1.073459E+03,4.931522E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374337E+01,2.389826E+01,5.133768E+01,2.405438E+03,2.383517E+03,8.193710E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.149593E+01,2.389811E+01,5.412959E+01
14:30:00,4.130087E+03,2.382435E+03,1.435797E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283711E+01,2.148426E+01,2.389820E+01,5.162985E+01,2.085222E+03,1.342177E+03,7.478221E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466300E+01,1.939101E+01,2.389827E+01,5.089526E+01,3.685750E+03,2.468977E+03,1.266827E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191241E+01,2.258221E+01,2.389822E+01,5.148206E+01,1.175688E+03,1.102430E+03,3.985010E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942006E+01,2.594083E+01,2.389819E+01,5.159738E+01,1.802466E+03,2.439077E+03,6.139792E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006541E+01,2.251555E+01,2.389804E+01,5.444864E+01
14:45:00,3.846608E+03,2.430656E+03,1.339652E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137487E+01,2.340028E+01,2.389737E+01,5.178481E+01,1.863831E+03,1.323376E+03,6.724540E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199355E+01,2.266362E+01,2.389755E+01,5.110979E+01,3.533587E+03,2.496978E+03,1.215358E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114373E+01,2.361613E+01,2.389740E+01,5.165946E+01,1.373195E+03,1.139720E+03,4.627153E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082809E+01,2.393966E+01,2.389737E+01,5.172280E+01,2.318345E+03,2.494427E+03,7.850699E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091288E+01,2.158968E+01,2.389692E+01,5.467817E+01
15:00:00,3.836694E+03,2.477818E+03,1.337255E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109171E+01,2.377245E+01,2.389711E+01,5.191909E+01,1.839562E+03,1.308542E+03,6.654819E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.131104E+01,2.355256E+01,2.389731E+01,5.131302E+01,3.531728E+03,2.525600E+03,1.214970E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.102288E+01,2.377239E+01,2.389714E+01,5.182087E+01,1.374990E+03,1.188967E+03,4.633350E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100109E+01,2.373635E+01,2.389706E+01,5.177941E+01,2.293193E+03,2.550182E+03,7.765624E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100946E+01,2.152226E+01,2.389665E+01,5.492650E+01
15:15:00,3.784064E+03,2.489754E+03,1.319336E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099979E+01,2.386465E+01,2.389696E+01,5.194502E+01,1.801368E+03,1.282742E+03,6.524783E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100071E+01,2.390316E+01,2.389716E+01,5.141100E+01,3.500535E+03,2.519717E+03,1.204348E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099939E+01,2.378642E+01,2.389699E+01,5.187426E+01,1.404011E+03,1.236210E+03,4.732217E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.377138E+01,2.389684E+01,5.168239E+01,2.355253E+03,2.545349E+03,7.977042E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099915E+01,2.156052E+01,2.389648E+01,5.505777E+01
15:30:00,3.094506E+03,2.497380E+03,1.055499E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.384537E+01,2.389697E+01,5.195784E+01,1.142594E+03,1.258433E+03,3.905539E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.384893E+01,2.389716E+01,5.149711E+01,3.166114E+03,2.509353E+03,1.079097E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377810E+01,2.389700E+01,5.191572E+01,1.680442E+03,1.294395E+03,5.693617E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.376959E+01,2.389679E+01,5.153302E+01,2.955191E+03,2.536148E+03,1.002062E-01,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.154723E+01,2.389655E+01,5.518466E+01
15:45:00,3.366646E+03,2.502127E+03,1.147783E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.382260E+01,2.389694E+01,5.196369E+01,1.353055E+03,1.235595E+03,4.621996E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.378450E+01,2.389714E+01,5.157750E+01,3.311077E+03,2.495443E+03,1.128113E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.376816E+01,2.389698E+01,5.195204E+01,1.485270E+03,1.362890E+03,5.059427E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376437E+01,2.389672E+01,5.135104E+01,2.435607E+03,2.524789E+03,8.297091E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152689E+01,2.389648E+01,5.528985E+01
16:00:00,4.748253E+03,2.503607E+03,1.700285E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466652E+01,1.940892E+01,2.389691E+01,5.195547E+01,2.008158E+03,1.213751E+03,7.212112E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466388E+01,1.938947E+01,2.389711E+01,5.164374E+01,4.673241E+03,2.477780E+03,1.672887E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466830E+01,1.937841E+01,2.389695E+01,5.197602E+01,2.123205E+03,1.439896E+03,7.608442E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466281E+01,1.939965E+01,2.389666E+01,5.114458E+01,4.617366E+03,2.511235E+03,1.656861E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475834E+01,1.791285E+01,2.389640E+01,5.535117E+01
16:15:00,3.936891E+03,2.482812E+03,1.423900E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134135E+01,2.356064E+01,2.389689E+01,5.193456E+01,2.348933E+03,1.184248E+03,8.734817E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499946E+01,1.913266E+01,2.389709E+01,5.169537E+01,3.864989E+03,2.437403E+03,1.397565E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138866E+01,2.346020E+01,2.389693E+01,5.198847E+01,1.773536E+03,1.525762E+03,6.412766E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153092E+01,2.328324E+01,2.389664E+01,5.092882E+01,3.955485E+03,2.459373E+03,1.431401E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.282419E+01,2.006283E+01,2.389634E+01,5.536882E+01
16:30:00,5.331398E+03,2.458722E+03,1.975953E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461062E+01,1.956232E+01,2.389705E+01,5.199226E+01,2.640445E+03,1.154926E+03,1.007264E-01,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499976E+01,1.918591E+01,2.389722E+01,5.181719E+01,5.230305E+03,2.393381E+03,1.938328E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461746E+01,1.953174E+01,2.389709E+01,5.208257E+01,2.199870E+03,1.624073E+03,8.128418E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465618E+01,1.944580E+01,2.389718E+01,5.073827E+01,4.990316E+03,2.405202E+03,1.842894E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487856E+01,1.799815E+01,2.389668E+01,5.553039E+01
16:45:00,4.477492E+03,2.431399E+03,1.685084E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126038E+01,2.376088E+01,2.389703E+01,5.206584E+01,2.289300E+03,1.124391E+03,8.876515E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162892E+01,2.326565E+01,2.389720E+01,5.195017E+01,4.396830E+03,2.343298E+03,1.654418E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.131306E+01,2.365787E+01,2.389708E+01,5.219541E+01,1.835461E+03,1.734994E+03,6.887117E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140058E+01,2.346190E+01,2.389724E+01,5.054284E+01,4.392174E+03,2.348773E+03,1.639147E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.280834E+01,2.021348E+01,2.389663E+01,5.573851E+01
17:00:00,4.468045E+03,2.399486E+03,1.675661E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461310E+01,1.960220E+01,2.389698E+01,5.211025E+01,2.216284E+03,1.093044E+03,8.597501E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465394E+01,1.955366E+01,2.389716E+01,5.205935E+01,4.376364E+03,2.288764E+03,1.641706E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462049E+01,1.957388E+01,2.389704E+01,5.228700E+01,1.806703E+03,1.853490E+03,6.762245E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462568E+01,1.953974E+01,2.389723E+01,5.033448E+01,3.227863E+03,2.290136E+03,1.216475E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488345E+01,1.807571E+01,2.389653E+01,5.590354E+01
17:15:00,4.468045E+03,2.401979E+03,1.675661E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145691E+01,2.353964E+01,2.389695E+01,5.212612E+01,1.552202E+03,1.077866E+03,5.973438E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169462E+01,2.318927E+01,2.389712E+01,5.214173E+01,4.376364E+03,2.269476E+03,1.641706E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151045E+01,2.343957E+01,2.389700E+01,5.235149E+01,1.765849E+03,1.982186E+03,6.627659E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.157675E+01,2.331611E+01,2.389725E+01,5.014084E+01,3.227863E+03,2.302465E+03,1.216475E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.295914E+01,2.013094E+01,2.389644E+01,5.600163E+01
17:30:00,4.441416E+03,2.399734E+03,1.666277E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461704E+01,1.962012E+01,2.389694E+01,5.213137E+01,1.858722E+03,1.062093E+03,7.017087E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464371E+01,1.957402E+01,2.389711E+01,5.221002E+01,4.346218E+03,2.247004E+03,1.631073E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462473E+01,1.959296E+01,2.389699E+01,5.240141E+01,1.939726E+03,2.103618E+03,7.305011E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462888E+01,1.958026E+01,2.389730E+01,4.998204E+01,3.161155E+03,2.313726E+03,1.192471E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488635E+01,1.812827E+01,2.389638E+01,5.604650E+01
17:45:00,4.441416E+03,2.390759E+03,1.666277E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146853E+01,2.354546E+01,2.389695E+01,5.214014E+01,1.879549E+03,1.046431E+03,7.085752E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169070E+01,2.320827E+01,2.389711E+01,5.227593E+01,4.346218E+03,2.223266E+03,1.631073E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152342E+01,2.344500E+01,2.389699E+01,5.244940E+01,2.589800E+03,2.211218E+03,9.873698E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499919E+01,1.922235E+01,2.389734E+01,4.985842E+01,3.161155E+03,2.323528E+03,1.192471E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.297534E+01,2.016758E+01,2.389634E+01,5.605945E+01
18:00:00,2.214575E+03,2.373238E+03,8.310846E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888571E+01,2.723557E+01,2.389696E+01,5.216025E+01,9.599558E+02,1.028575E+03,3.612037E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927199E+01,2.656291E+01,2.389711E+01,5.234579E+01,2.166340E+03,2.193259E+03,8.132551E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.896109E+01,2.708285E+01,2.389700E+01,5.250260E+01,1.617052E+03,2.306180E+03,6.211025E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154844E+01,2.342150E+01,2.389739E+01,4.976368E+01,1.568060E+03,2.331356E+03,5.918463E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134467E+01,2.195321E+01,2.389632E+01,5.605682E+01
18:15:00,2.214575E+03,2.212899E+03,8.310846E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771352E+01,2.894221E+01,2.389699E+01,5.219826E+01,9.599558E+02,9.488872E+02,3.612037E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815968E+01,2.811004E+01,2.389713E+01,5.242945E+01,2.166340E+03,2.024271E+03,8.132551E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778748E+01,2.878126E+01,2.389702E+01,5.257129E+01,1.617052E+03,2.323974E+03,6.211025E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.945108E+01,2.631258E+01,2.389742E+01,4.968870E+01,1.568060E+03,2.097984E+03,5.918463E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.021200E+01,2.323241E+01,2.389632E+01,5.604841E+01
18:30:00,0.000000E+00,2.029548E+03,0.000000E+00,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716378E+01,2.963080E+01,2.389763E+01,5.185758E+01,2.082749E+01,8.608905E+02,6.866496E-04,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764847E+01,2.870086E+01,2.389777E+01,5.212016E+01,0.000000E+00,1.836916E+03,0.000000E+00,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723329E+01,2.947375E+01,2.389771E+01,5.227572E+01,6.500737E+02,2.315684E+03,2.568687E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841675E+01,2.774861E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.962091E+01,2.382410E+01,2.389771E+01,5.588513E+01
18:45:00,0.000000E+00,1.827033E+03,0.000000E+00,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.683783E+01,2.991476E+01,2.389797E+01,5.146665E+01,0.000000E+00,7.662747E+02,0.000000E+00,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.733699E+01,2.894249E+01,2.389808E+01,5.175420E+01,0.000000E+00,1.634951E+03,0.000000E+00,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.690334E+01,2.976343E+01,2.389802E+01,5.192115E+01,0.000000E+00,2.280619E+03,0.000000E+00,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784374E+01,2.844117E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.929870E+01,2.403117E+01,2.389794E+01,5.570439E+01
19:00:00,0.000000E+00,1.609277E+03,0.000000E+00,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.650060E+01,2.994073E+01,2.389826E+01,5.123984E+01,0.000000E+00,6.672583E+02,0.000000E+00,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699274E+01,2.896955E+01,2.389835E+01,5.155010E+01,0.000000E+00,1.423258E+03,0.000000E+00,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.656136E+01,2.979800E+01,2.389829E+01,5.171155E+01,0.000000E+00,2.213982E+03,0.000000E+00,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.733565E+01,2.875809E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902062E+01,2.394237E+01,2.389807E+01,5.559021E+01
19:15:00,0.000000E+00,1.419191E+03,0.000000E+00,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.629520E+01,2.966725E+01,2.389847E+01,5.119834E+01,0.000000E+00,5.813685E+02,0.000000E+00,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677242E+01,2.872154E+01,2.389854E+01,5.153044E+01,0.000000E+00,1.242315E+03,0.000000E+00,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635300E+01,2.953126E+01,2.389847E+01,5.167389E+01,0.000000E+00,2.130650E+03,0.000000E+00,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.705455E+01,2.861723E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887113E+01,2.362307E+01,2.389816E+01,5.555672E+01
19:30:00,0.000000E+00,1.221297E+03,0.000000E+00,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.611885E+01,2.939670E+01,2.389895E+01,5.067266E+01,0.000000E+00,4.920389E+02,0.000000E+00,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657651E+01,2.848560E+01,2.389903E+01,5.100852E+01,0.000000E+00,1.053639E+03,0.000000E+00,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617453E+01,2.926580E+01,2.389900E+01,5.116144E+01,0.000000E+00,2.008123E+03,0.000000E+00,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.681623E+01,2.845463E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874852E+01,2.331340E+01,2.389918E+01,5.517266E+01
19:45:00,0.000000E+00,1.016065E+03,0.000000E+00,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580170E+01,2.889236E+01,2.389923E+01,4.998407E+01,1.134774E+03,3.989392E+02,3.764310E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167810E+01,2.176299E+01,2.389931E+01,5.031560E+01,6.657106E+01,8.563821E+02,1.934174E-03,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599934E+01,2.857013E+01,2.389927E+01,5.048320E+01,1.101481E+03,1.837785E+03,3.661814E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169252E+01,2.187333E+01,2.389934E+01,4.781983E+01,3.795727E+03,6.415151E+02,1.336359E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.374007E+01,1.837826E+01,2.389937E+01,5.464328E+01
20:00:00,0.000000E+00,8.002549E+02,0.000000E+00,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.567714E+01,2.879246E+01,2.389949E+01,4.940730E+01,1.134774E+03,3.013878E+02,3.764310E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.932009E+01,2.524486E+01,2.389954E+01,4.973396E+01,6.657106E+01,6.488178E+02,1.934174E-03,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.581897E+01,2.858727E+01,2.389951E+01,4.990660E+01,1.101481E+03,1.604997E+03,3.661814E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.936666E+01,2.528930E+01,2.389976E+01,4.762163E+01,3.795727E+03,4.079296E+02,1.336359E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.211921E+01,2.038773E+01,2.389952E+01,5.415088E+01
20:15:00,0.000000E+00,6.120557E+02,0.000000E+00,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.557069E+01,2.859084E+01,2.389969E+01,4.901655E+01,1.134774E+03,2.189632E+02,3.764310E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.739041E+01,2.811613E+01,2.389972E+01,4.933980E+01,6.657106E+01,4.713393E+02,1.934174E-03,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.566190E+01,2.847971E+01,2.389969E+01,4.950804E+01,1.101481E+03,1.323465E+03,3.661814E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746615E+01,2.810879E+01,2.389996E+01,4.759048E+01,3.795727E+03,2.749680E+02,1.336359E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.031611E+01,2.247101E+01,2.389964E+01,5.376118E+01
20:30:00,3.258074E+03,4.301694E+02,1.094756E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.253615E+01,2.060944E+01,2.389990E+01,4.882021E+01,2.398273E+03,1.412441E+02,8.109936E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263634E+01,2.134327E+01,2.389993E+01,4.915477E+01,3.251017E+03,3.029292E+02,1.089420E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254778E+01,2.058478E+01,2.389993E+01,4.932027E+01,2.349840E+03,1.019496E+03,7.958868E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264275E+01,2.137468E+01,2.390001E+01,4.760983E+01,6.441137E+03,1.649694E+02,2.271691E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.286961E+01,1.995187E+01,2.380516E+01,5.390829E+01
20:45:00,4.041865E+03,2.576122E+02,1.381524E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299950E+01,2.105979E+01,2.389995E+01,4.873945E+01,1.647923E+03,7.346110E+01,5.752132E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299965E+01,2.142423E+01,2.389998E+01,4.909751E+01,3.939789E+03,1.562315E+02,1.346437E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299950E+01,2.102938E+01,2.389998E+01,4.926340E+01,1.631153E+03,7.382151E+02,5.697597E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299966E+01,2.143678E+01,2.390000E+01,4.762632E+01,3.262145E+03,7.413933E+01,1.160979E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299965E+01,2.025007E+01,2.373639E+01,5.410159E+01
21:00:00,5.577816E+03,1.073409E+02,1.943476E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.161551E+01,2.389998E+01,4.871436E+01,2.289871E+03,2.037514E+01,8.100820E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299925E+01,2.165479E+01,2.387115E+01,4.917987E+01,5.442007E+03,4.056644E+01,1.896048E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.157263E+01,2.386659E+01,4.936032E+01,2.268828E+03,5.049923E+02,8.030654E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299926E+01,2.165290E+01,2.390000E+01,4.763131E+01,4.553466E+03,0.000000E+00,1.633434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299927E+01,2.035405E+01,2.367569E+01,5.430953E+01
21:15:00,6.836740E+03,4.602317E+01,2.404070E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299885E+01,2.197193E+01,2.385877E+01,4.883382E+01,2.830335E+03,4.679892E+00,1.007819E-01,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.182050E+01,2.381178E+01,4.936540E+01,6.669371E+03,8.624324E+00,2.345094E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299881E+01,2.193148E+01,2.380530E+01,4.955270E+01,2.806705E+03,3.595993E+02,9.998561E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.180897E+01,2.390000E+01,4.762984E+01,5.627457E+03,0.000000E+00,2.026363E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299856E+01,2.055204E+01,2.356983E+01,5.467023E+01
21:30:00,4.785772E+03,1.197705E+01,1.750958E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299935E+01,2.185134E+01,2.377386E+01,4.908371E+01,2.083439E+03,0.000000E+00,7.622656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299927E+01,2.173918E+01,2.369068E+01,4.972784E+01,4.661092E+03,0.000000E+00,1.705340E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299932E+01,2.182200E+01,2.367965E+01,4.993023E+01,2.072989E+03,2.555137E+02,7.584426E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299926E+01,2.172993E+01,2.390000E+01,4.762872E+01,4.015042E+03,0.000000E+00,1.468966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299885E+01,2.057641E+01,2.343499E+01,5.511832E+01
21:45:00,5.173067E+03,0.000000E+00,1.892655E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299932E+01,2.166530E+01,2.361471E+01,4.955631E+01,2.198758E+03,0.000000E+00,8.044552E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299925E+01,2.162074E+01,2.352718E+01,5.022008E+01,5.046225E+03,0.000000E+00,1.846247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299930E+01,2.164293E+01,2.350454E+01,5.045985E+01,2.188414E+03,1.644807E+02,8.006709E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299925E+01,2.161539E+01,2.390000E+01,4.762787E+01,4.398914E+03,0.000000E+00,1.609405E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.053736E+01,2.325450E+01,5.572215E+01
22:00:00,4.782643E+03,0.000000E+00,1.749814E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299916E+01,2.155232E+01,2.346167E+01,5.001565E+01,2.044481E+03,0.000000E+00,7.480097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299918E+01,2.153998E+01,2.338666E+01,5.064746E+01,4.659175E+03,0.000000E+00,1.704639E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299916E+01,2.153127E+01,2.335327E+01,5.092238E+01,2.037208E+03,8.906953E+01,7.453486E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299917E+01,2.153680E+01,2.389121E+01,4.765269E+01,4.083950E+03,0.000000E+00,1.494165E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.048806E+01,2.310674E+01,5.622198E+01
22:15:00,4.650716E+03,0.000000E+00,1.701550E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.150593E+01,2.332575E+01,5.042758E+01,1.982910E+03,0.000000E+00,7.254836E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.149638E+01,2.326161E+01,5.103133E+01,4.528644E+03,0.000000E+00,1.656887E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.148337E+01,2.322163E+01,5.132888E+01,1.977262E+03,3.980631E+01,7.234170E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.149391E+01,2.383727E+01,4.780742E+01,3.968075E+03,0.000000E+00,1.451776E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.044378E+01,2.299068E+01,5.661818E+01
22:30:00,4.556716E+03,0.000000E+00,1.667154E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.148900E+01,2.319674E+01,5.082213E+01,1.938661E+03,0.000000E+00,7.092931E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299909E+01,2.147173E+01,2.314201E+01,5.140155E+01,4.435588E+03,0.000000E+00,1.622836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.146456E+01,2.309778E+01,5.171466E+01,1.934197E+03,1.122595E+01,7.076599E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299909E+01,2.146941E+01,2.371323E+01,4.816559E+01,3.879077E+03,0.000000E+00,1.419217E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.040518E+01,2.288693E+01,5.697506E+01
22:45:00,4.488035E+03,0.000000E+00,1.642021E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.147829E+01,2.309446E+01,5.113740E+01,1.906278E+03,0.000000E+00,6.974443E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.145370E+01,2.304759E+01,5.169597E+01,4.367665E+03,0.000000E+00,1.597981E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.145249E+01,2.300003E+01,5.202145E+01,1.902707E+03,0.000000E+00,6.961376E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.145151E+01,2.358638E+01,4.853502E+01,3.811381E+03,0.000000E+00,1.394449E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299893E+01,2.037035E+01,2.280483E+01,5.725924E+01
23:00:00,4.436503E+03,0.000000E+00,1.623165E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.146677E+01,2.300182E+01,5.142486E+01,1.882084E+03,0.000000E+00,6.885917E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.143795E+01,2.296037E+01,5.196960E+01,4.316764E+03,0.000000E+00,1.579356E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.144016E+01,2.291177E+01,5.230021E+01,1.879198E+03,0.000000E+00,6.875359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.143599E+01,2.345816E+01,4.891168E+01,3.759049E+03,0.000000E+00,1.375302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299893E+01,2.033834E+01,2.273422E+01,5.750493E+01
23:15:00,4.396763E+03,0.000000E+00,1.608625E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.145489E+01,2.289140E+01,5.176989E+01,1.863592E+03,0.000000E+00,6.818259E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.142404E+01,2.285671E+01,5.229695E+01,4.277568E+03,0.000000E+00,1.565015E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.142776E+01,2.280650E+01,5.263489E+01,1.861243E+03,0.000000E+00,6.809663E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.142236E+01,2.330530E+01,4.936501E+01,3.717703E+03,0.000000E+00,1.360175E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.030906E+01,2.264912E+01,5.780260E+01
23:30:00,5.037546E+03,0.000000E+00,1.880831E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475691E+01,1.942191E+01,2.278715E+01,5.209801E+01,2.160652E+03,0.000000E+00,8.071277E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475707E+01,1.940351E+01,2.275837E+01,5.260964E+01,3.652893E+03,0.000000E+00,1.325255E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140834E+01,2.343627E+01,2.270699E+01,5.295347E+01,1.389665E+03,0.000000E+00,5.084316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.059058E+01,2.454672E+01,2.316054E+01,4.979869E+01,4.191899E+03,0.000000E+00,1.547976E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388659E+01,1.935005E+01,2.256939E+01,5.808309E+01
23:45:00,3.935142E+03,0.000000E+00,1.477499E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151384E+01,2.341042E+01,2.268703E+01,5.241533E+01,1.693292E+03,0.000000E+00,6.361363E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167634E+01,2.315705E+01,2.266352E+01,5.291325E+01,3.955880E+03,0.000000E+00,1.427594E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283861E+01,2.156415E+01,2.261124E+01,5.326210E+01,1.594492E+03,0.000000E+00,5.754040E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.276368E+01,2.162189E+01,2.302149E+01,5.021931E+01,3.921597E+03,0.000000E+00,1.449327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.317027E+01,2.013195E+01,2.249340E+01,5.835186E+01
24:00:00,2.841147E+03,0.000000E+00,1.077244E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916941E+01,2.670053E+01,2.259054E+01,5.272323E+01,1.229815E+03,0.000000E+00,4.665656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952015E+01,2.609455E+01,2.257178E+01,5.320878E+01,2.891613E+03,0.000000E+00,1.038215E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.036753E+01,2.484518E+01,2.251870E+01,5.356228E+01,1.131532E+03,0.000000E+00,4.060224E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042297E+01,2.472568E+01,2.288839E+01,5.062571E+01,2.997571E+03,0.000000E+00,1.111259E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166832E+01,2.179822E+01,2.242049E+01,5.861102E+01
Peak,6.836740E+03,2.503607E+03,2.404070E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.830335E+03,2.227221E+03,1.007819E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.669371E+03,3.142417E+03,2.345094E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.806705E+03,2.323974E+03,9.998561E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.441137E+03,2.550182E+03,2.271691E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.016247E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.452382E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.966785E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.385600E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.905223E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
