Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.401401E+03,0.000000E+00,7.734672E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899955E+01,2.583543E+01,2.249766E+01,5.302151E+01,8.516202E+02,0.000000E+00,2.714845E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899933E+01,2.473564E+01,2.248321E+01,5.349583E+01,2.110839E+03,0.000000E+00,6.728234E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899956E+01,2.585578E+01,2.242938E+01,5.385384E+01,8.849247E+02,0.000000E+00,2.821114E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.347148E+01,2.276200E+01,5.101501E+01,6.512526E+02,0.000000E+00,2.076429E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899982E+01,2.235689E+01,2.235052E+01,5.886097E+01
00:30:00,2.524291E+03,0.000000E+00,8.045118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899903E+01,2.602310E+01,2.240915E+01,5.330756E+01,1.069735E+03,0.000000E+00,3.408996E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899867E+01,2.515331E+01,2.239840E+01,5.377236E+01,2.498004E+03,0.000000E+00,7.960479E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.602576E+01,2.234398E+01,5.413426E+01,1.106296E+03,0.000000E+00,3.525498E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899823E+01,2.418492E+01,2.264316E+01,5.138416E+01,9.134796E+02,0.000000E+00,2.911579E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899945E+01,2.232201E+01,2.228351E+01,5.910145E+01
00:45:00,2.811877E+03,0.000000E+00,8.960321E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899847E+01,2.632624E+01,2.232468E+01,5.358214E+01,1.168693E+03,0.000000E+00,3.724116E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899804E+01,2.582217E+01,2.231706E+01,5.403907E+01,2.634729E+03,0.000000E+00,8.395820E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899850E+01,2.629988E+01,2.226225E+01,5.440421E+01,1.201253E+03,0.000000E+00,3.827826E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899743E+01,2.529994E+01,2.253146E+01,5.173389E+01,1.083525E+03,0.000000E+00,3.452807E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,2.224058E+01,2.221929E+01,5.933298E+01
01:00:00,2.849083E+03,0.000000E+00,9.078816E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899876E+01,2.643866E+01,2.224368E+01,5.384695E+01,1.251763E+03,0.000000E+00,3.988799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899858E+01,2.611411E+01,2.223876E+01,5.429724E+01,2.761304E+03,0.000000E+00,8.799109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899877E+01,2.639835E+01,2.218364E+01,5.466524E+01,1.281714E+03,0.000000E+00,4.084183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899828E+01,2.580428E+01,2.242619E+01,5.206591E+01,1.207961E+03,0.000000E+00,3.849325E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899930E+01,2.214432E+01,2.215767E+01,5.955609E+01
01:15:00,3.058593E+03,0.000000E+00,9.746398E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899885E+01,2.646371E+01,2.216576E+01,5.410310E+01,1.323597E+03,0.000000E+00,4.217688E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899878E+01,2.622182E+01,2.216322E+01,5.454761E+01,2.967965E+03,0.000000E+00,9.457613E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899886E+01,2.641665E+01,2.210783E+01,5.491832E+01,1.354260E+03,0.000000E+00,4.315344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899861E+01,2.601155E+01,2.232683E+01,5.238153E+01,1.251740E+03,0.000000E+00,3.988819E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899931E+01,2.204135E+01,2.209851E+01,5.977116E+01
01:30:00,2.909654E+03,0.000000E+00,9.271781E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899889E+01,2.646128E+01,2.209235E+01,5.434566E+01,1.240229E+03,0.000000E+00,3.952039E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899887E+01,2.626203E+01,2.209161E+01,5.478617E+01,2.822311E+03,0.000000E+00,8.993459E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899889E+01,2.641009E+01,2.203627E+01,5.515843E+01,1.259307E+03,0.000000E+00,4.012792E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899876E+01,2.610877E+01,2.223425E+01,5.267753E+01,1.209798E+03,0.000000E+00,3.855161E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899932E+01,2.193586E+01,2.204173E+01,5.997844E+01
01:45:00,2.160796E+03,0.000000E+00,6.885521E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.740162E+01,2.897261E+01,2.202316E+01,5.457541E+01,9.157253E+02,0.000000E+00,2.918012E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.753547E+01,2.854047E+01,2.202352E+01,5.501409E+01,2.095942E+03,0.000000E+00,6.678863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.743666E+01,2.884897E+01,2.196846E+01,5.538706E+01,9.276876E+02,0.000000E+00,2.956112E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.752412E+01,2.844246E+01,2.214776E+01,5.295576E+01,8.940909E+02,0.000000E+00,2.849125E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866511E+01,2.208223E+01,2.198724E+01,6.017810E+01
02:00:00,1.428953E+03,0.000000E+00,4.553461E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654427E+01,3.023593E+01,2.195715E+01,5.479562E+01,6.028689E+02,0.000000E+00,1.921082E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678686E+01,2.957466E+01,2.195831E+01,5.523337E+01,1.386037E+03,0.000000E+00,4.416707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659160E+01,3.008304E+01,2.190375E+01,5.560622E+01,6.096592E+02,0.000000E+00,1.942711E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676726E+01,2.948995E+01,2.206643E+01,5.321888E+01,5.883800E+02,0.000000E+00,1.874942E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842391E+01,2.216271E+01,2.193497E+01,6.037032E+01
02:15:00,7.097972E+02,0.000000E+00,2.261821E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616500E+01,3.063664E+01,2.189398E+01,5.500729E+01,2.984170E+02,0.000000E+00,9.509269E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.645877E+01,2.986387E+01,2.189567E+01,5.544492E+01,6.884724E+02,0.000000E+00,2.193868E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.621391E+01,3.047850E+01,2.184159E+01,5.581765E+01,3.013518E+02,0.000000E+00,9.602754E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.643600E+01,2.978507E+01,2.198972E+01,5.346845E+01,2.908916E+02,0.000000E+00,9.269602E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.829248E+01,2.210749E+01,2.188485E+01,6.055529E+01
02:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.583069E+01,3.076703E+01,2.183408E+01,5.520883E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.615554E+01,2.992397E+01,2.183600E+01,5.564732E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587772E+01,3.061191E+01,2.178257E+01,5.601925E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.613258E+01,2.984627E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.818184E+01,2.189331E+01,2.183681E+01,6.073319E+01
02:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.566295E+01,3.062782E+01,2.177732E+01,5.540059E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.598883E+01,2.978037E+01,2.177919E+01,5.584075E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.570880E+01,3.047582E+01,2.172656E+01,5.621132E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.596773E+01,2.970019E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811947E+01,2.165494E+01,2.179077E+01,6.090425E+01
03:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.550266E+01,3.020424E+01,2.172327E+01,5.558391E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.582642E+01,2.936329E+01,2.172493E+01,5.602622E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.554704E+01,3.005743E+01,2.167314E+01,5.639520E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580754E+01,2.928109E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804952E+01,2.124463E+01,2.174665E+01,6.106865E+01
03:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.537230E+01,2.970636E+01,2.167159E+01,5.575981E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.569135E+01,2.887894E+01,2.167298E+01,5.620447E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.541569E+01,2.956416E+01,2.162200E+01,5.657187E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.567445E+01,2.879551E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798595E+01,2.081878E+01,2.170439E+01,6.122660E+01
03:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.525836E+01,2.919090E+01,2.162209E+01,5.592888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.557201E+01,2.837909E+01,2.162318E+01,5.637593E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.530073E+01,2.905342E+01,2.157297E+01,5.674185E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.555695E+01,2.829483E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792727E+01,2.039947E+01,2.166392E+01,6.137831E+01
03:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.516028E+01,2.866626E+01,2.157463E+01,5.609154E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.546811E+01,2.787134E+01,2.157541E+01,5.654095E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.520157E+01,2.853355E+01,2.152592E+01,5.690551E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.545478E+01,2.778656E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787423E+01,1.998991E+01,2.162516E+01,6.152401E+01
04:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.507641E+01,2.813494E+01,2.152906E+01,5.624821E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.537831E+01,2.735759E+01,2.152954E+01,5.669991E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.511669E+01,2.800688E+01,2.148071E+01,5.706324E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.536655E+01,2.727265E+01,2.156466E+01,5.487532E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782677E+01,1.958914E+01,2.158803E+01,6.166393E+01
04:15:00,2.794647E+01,0.000000E+00,7.888734E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500380E+01,2.760103E+01,2.148536E+01,5.639893E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.529988E+01,2.684130E+01,2.148555E+01,5.685281E+01,9.810560E+00,0.000000E+00,2.772444E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.504316E+01,2.747741E+01,2.143733E+01,5.721505E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.528953E+01,2.675655E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778401E+01,1.919675E+01,2.155256E+01,6.179791E+01
04:30:00,6.630672E+01,0.000000E+00,1.871586E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499989E+01,2.701799E+01,2.144400E+01,5.654198E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.523076E+01,2.632548E+01,2.144376E+01,5.699853E+01,4.284771E+01,0.000000E+00,1.209716E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499999E+01,2.693079E+01,2.139623E+01,5.735934E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.522167E+01,2.624125E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.774527E+01,1.881274E+01,2.151862E+01,6.192646E+01
04:45:00,1.152251E+02,0.000000E+00,3.252298E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499984E+01,2.650562E+01,2.140486E+01,5.667773E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.516960E+01,2.581248E+01,2.140403E+01,5.713746E+01,8.254287E+01,0.000000E+00,2.330105E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499986E+01,2.638901E+01,2.135727E+01,5.749645E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.516162E+01,2.572903E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771011E+01,1.843726E+01,2.148607E+01,6.204999E+01
05:00:00,1.714835E+02,0.000000E+00,4.840178E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499978E+01,2.606281E+01,2.136756E+01,5.680741E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.511547E+01,2.530408E+01,2.136607E+01,5.727052E+01,1.310739E+02,0.000000E+00,3.699884E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.591730E+01,2.132013E+01,5.762753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.510848E+01,2.522165E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767836E+01,1.807033E+01,2.145486E+01,6.216871E+01
05:15:00,2.056972E+02,0.000000E+00,5.805760E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499974E+01,2.567712E+01,2.133187E+01,5.693186E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.506776E+01,2.480146E+01,2.132971E+01,5.739832E+01,1.759989E+02,0.000000E+00,4.967538E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499977E+01,2.550611E+01,2.128456E+01,5.775339E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.506164E+01,2.472026E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764989E+01,1.771197E+01,2.142495E+01,6.228272E+01
05:30:00,2.343975E+02,0.000000E+00,6.615810E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499970E+01,2.533851E+01,2.130016E+01,5.704267E+01,2.517833E+00,0.000000E+00,7.111766E-05,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.502558E+01,2.430619E+01,2.129670E+01,5.751463E+01,2.027940E+02,0.000000E+00,5.723816E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499973E+01,2.514505E+01,2.125279E+01,5.786604E+01,3.514600E+00,0.000000E+00,9.925672E-05,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.502022E+01,2.422638E+01,2.131176E+01,5.573210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762445E+01,1.736229E+01,2.139631E+01,6.239213E+01
05:45:00,2.566615E+02,0.000000E+00,7.244198E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499966E+01,2.503998E+01,2.127265E+01,5.713897E+01,1.209702E+01,0.000000E+00,3.414895E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499998E+01,2.381613E+01,2.126708E+01,5.761922E+01,2.271875E+02,0.000000E+00,6.412307E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499969E+01,2.482622E+01,2.122503E+01,5.796466E+01,1.328574E+01,0.000000E+00,3.750465E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499997E+01,2.373675E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.760171E+01,1.702146E+01,2.136892E+01,6.249694E+01
06:00:00,2.750783E+02,0.000000E+00,7.764000E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499963E+01,2.477649E+01,2.124830E+01,5.722441E+01,2.363064E+01,0.000000E+00,6.670243E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499988E+01,2.335665E+01,2.124017E+01,5.771441E+01,2.463307E+02,0.000000E+00,6.952614E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499966E+01,2.454396E+01,2.120032E+01,5.805262E+01,2.517603E+01,0.000000E+00,7.106478E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499988E+01,2.328518E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758132E+01,1.668962E+01,2.134280E+01,6.259710E+01
06:15:00,2.905014E+02,0.000000E+00,8.199304E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499961E+01,2.454399E+01,2.122658E+01,5.730072E+01,3.757703E+01,0.000000E+00,1.060659E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499985E+01,2.295736E+01,2.121585E+01,5.780062E+01,2.622433E+02,0.000000E+00,7.401735E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499963E+01,2.429388E+01,2.117821E+01,5.813148E+01,3.934928E+01,0.000000E+00,1.110685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499985E+01,2.289313E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756302E+01,1.636682E+01,2.131796E+01,6.269251E+01
06:30:00,3.035518E+02,0.000000E+00,8.567641E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499959E+01,2.433875E+01,2.121073E+01,5.735647E+01,5.072222E+01,0.000000E+00,1.431627E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.260763E+01,2.119644E+01,5.786948E+01,2.756328E+02,0.000000E+00,7.779641E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499961E+01,2.407209E+01,2.116170E+01,5.819041E+01,5.167414E+01,0.000000E+00,1.458494E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499981E+01,2.254947E+01,2.120473E+01,5.609924E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.754676E+01,1.605284E+01,2.129442E+01,6.278306E+01
06:45:00,3.146628E+02,0.000000E+00,8.881239E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499957E+01,2.415760E+01,2.120034E+01,5.739305E+01,5.820854E+01,0.000000E+00,1.642925E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499979E+01,2.229754E+01,2.118154E+01,5.792244E+01,2.869806E+02,0.000000E+00,8.099923E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499959E+01,2.387536E+01,2.115043E+01,5.823069E+01,5.910763E+01,0.000000E+00,1.668301E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499978E+01,2.224446E+01,2.118883E+01,5.615402E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.753215E+01,1.574782E+01,2.127224E+01,6.286854E+01
07:00:00,7.307700E+02,0.000000E+00,2.082661E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574125E+01,2.346942E+01,2.119428E+01,5.741439E+01,2.510351E+02,0.000000E+00,7.167496E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574154E+01,2.167648E+01,2.117459E+01,5.794717E+01,6.975567E+02,0.000000E+00,1.988147E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574130E+01,2.318958E+01,2.114942E+01,5.823430E+01,2.516897E+02,0.000000E+00,7.186042E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574154E+01,2.163381E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.751132E+01,1.534582E+01,2.125152E+01,6.294851E+01
07:15:00,2.224771E+03,0.000000E+00,6.716678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872062E+01,2.193916E+01,2.122144E+01,5.731877E+01,9.374256E+02,0.000000E+00,2.841701E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.871713E+01,2.093675E+01,2.144031E+01,5.701058E+01,2.170946E+03,0.000000E+00,6.554498E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872237E+01,2.173632E+01,2.149856E+01,5.700092E+01,9.379433E+02,0.000000E+00,2.843200E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.871711E+01,2.091250E+01,2.120404E+01,5.610163E+01,1.013283E+03,0.000000E+00,3.160625E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891602E+01,1.545966E+01,2.123070E+01,6.302896E+01
07:30:00,2.813345E+03,0.000000E+00,8.621384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899892E+01,2.322103E+01,2.129782E+01,5.705084E+01,1.223627E+03,0.000000E+00,3.759402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899876E+01,2.258052E+01,2.195236E+01,5.525342E+01,2.745283E+03,0.000000E+00,8.411327E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899890E+01,2.304206E+01,2.210924E+01,5.491362E+01,1.224015E+03,0.000000E+00,3.760551E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899876E+01,2.256389E+01,2.128889E+01,5.581033E+01,1.271633E+03,0.000000E+00,3.983886E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,1.640640E+01,2.122842E+01,6.303776E+01
07:45:00,3.667608E+03,0.000000E+00,1.137340E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899761E+01,2.385214E+01,2.140966E+01,5.666106E+01,1.616342E+03,0.000000E+00,5.016966E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899738E+01,2.335062E+01,2.258834E+01,5.315530E+01,3.586005E+03,0.000000E+00,1.111769E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899759E+01,2.368534E+01,2.282387E+01,5.257949E+01,1.616627E+03,0.000000E+00,5.017838E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899737E+01,2.333679E+01,2.141196E+01,5.539088E+01,1.831714E+03,0.000000E+00,5.768614E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899868E+01,1.691521E+01,2.124445E+01,6.297582E+01
08:00:00,4.658116E+03,0.000000E+00,1.490855E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069036E+01,2.315422E+01,2.153976E+01,5.621136E+01,2.073262E+03,0.000000E+00,6.638276E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069034E+01,2.299790E+01,2.326632E+01,5.101683E+01,4.561074E+03,1.586048E+01,1.459466E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069046E+01,2.304528E+01,2.351665E+01,5.042293E+01,2.073466E+03,0.000000E+00,6.638931E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069034E+01,2.299235E+01,2.155660E+01,5.490240E+01,3.589149E+03,0.000000E+00,1.159639E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072866E+01,1.757086E+01,2.128046E+01,6.283686E+01
08:15:00,4.015138E+03,0.000000E+00,1.321874E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099930E+01,2.322607E+01,2.231701E+01,5.445427E+01,1.785976E+03,1.632985E+02,5.880967E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.314550E+01,2.381088E+01,5.009689E+01,3.920422E+03,3.998536E+02,1.290618E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.313664E+01,2.386577E+01,5.002773E+01,1.786115E+03,0.000000E+00,5.881421E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.314184E+01,2.234144E+01,5.322832E+01,3.115137E+03,0.000000E+00,1.027269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099877E+01,1.855336E+01,2.203925E+01,6.079358E+01
08:30:00,4.442110E+03,2.840647E+01,1.482004E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099852E+01,2.331434E+01,2.345121E+01,5.263624E+01,1.962882E+03,3.964185E+02,6.549884E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099851E+01,2.323839E+01,2.389876E+01,5.089363E+01,4.343335E+03,8.828165E+02,1.448901E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099849E+01,2.323108E+01,2.389909E+01,5.095281E+01,1.962995E+03,8.421127E+00,6.550259E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099851E+01,2.323507E+01,2.344968E+01,5.167277E+01,3.784209E+03,4.121077E+01,1.260847E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099827E+01,1.887347E+01,2.328940E+01,5.809003E+01
08:45:00,4.511393E+03,1.357226E+02,1.526191E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099828E+01,2.360333E+01,2.378978E+01,5.275250E+01,1.988522E+03,6.790798E+02,6.727308E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099830E+01,2.355832E+01,2.389885E+01,5.129904E+01,4.407757E+03,1.434207E+03,1.490983E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099823E+01,2.353495E+01,2.389895E+01,5.139516E+01,1.988616E+03,5.647945E+01,6.727626E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099829E+01,2.355619E+01,2.378795E+01,5.190474E+01,4.004519E+03,1.628082E+02,1.348185E-01,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099719E+01,1.971430E+01,2.373208E+01,5.772451E+01
09:00:00,4.006273E+03,2.990068E+02,1.364657E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099858E+01,2.377211E+01,2.389951E+01,5.425366E+01,1.746591E+03,1.018548E+03,5.949418E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099863E+01,2.374124E+01,2.389819E+01,5.165023E+01,3.905327E+03,2.020659E+03,1.330271E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099856E+01,2.371436E+01,2.389833E+01,5.187292E+01,1.746668E+03,1.275416E+02,5.949677E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099863E+01,2.373993E+01,2.389957E+01,5.357627E+01,2.994339E+03,3.482590E+02,1.019938E-01,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099786E+01,2.026323E+01,2.389924E+01,5.888671E+01
09:15:00,4.032703E+03,5.994189E+02,1.373654E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099876E+01,2.385827E+01,2.389904E+01,5.545474E+01,1.741408E+03,1.282723E+03,5.931740E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.383117E+01,2.389744E+01,5.151663E+01,3.931670E+03,2.373822E+03,1.339238E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099874E+01,2.380748E+01,2.389729E+01,5.197430E+01,1.741471E+03,2.660944E+02,5.931956E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.383037E+01,2.389900E+01,5.495249E+01,3.177294E+03,7.613563E+02,1.082253E-01,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099816E+01,2.063014E+01,2.389881E+01,6.010634E+01
09:30:00,3.876216E+03,9.174628E+02,1.320354E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.389612E+01,2.389748E+01,5.635816E+01,1.661959E+03,1.516081E+03,5.661134E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.386745E+01,2.389686E+01,5.104454E+01,3.775101E+03,2.666333E+03,1.285910E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.384962E+01,2.389653E+01,5.178529E+01,1.662012E+03,4.187715E+02,5.661313E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.386696E+01,2.389766E+01,5.602533E+01,2.952753E+03,1.189676E+03,1.005769E-01,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099835E+01,2.088932E+01,2.389715E+01,6.074223E+01
09:45:00,3.797482E+03,1.190246E+03,1.293542E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.390917E+01,2.389666E+01,5.636898E+01,1.619426E+03,1.731512E+03,5.516285E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.387676E+01,2.389685E+01,5.054027E+01,3.696398E+03,2.904970E+03,1.259109E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.386526E+01,2.389696E+01,5.144069E+01,1.619469E+03,5.481599E+02,5.516433E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.387646E+01,2.389680E+01,5.610714E+01,2.860188E+03,1.574339E+03,9.742510E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099849E+01,2.108090E+01,2.389651E+01,6.040633E+01
10:00:00,3.738869E+03,1.435862E+03,1.273580E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.391047E+01,2.389627E+01,5.589999E+01,1.587933E+03,1.915108E+03,5.409027E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.387378E+01,2.389707E+01,5.021219E+01,3.637883E+03,3.094195E+03,1.239180E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.386807E+01,2.389719E+01,5.118366E+01,1.587969E+03,6.681989E+02,5.409150E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.387359E+01,2.389639E+01,5.564652E+01,2.788628E+03,1.915796E+03,9.498819E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099858E+01,2.122515E+01,2.389630E+01,5.963460E+01
10:15:00,3.693728E+03,1.571913E+03,1.258206E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.390628E+01,2.389617E+01,5.529441E+01,1.563935E+03,2.030756E+03,5.327291E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.386543E+01,2.389727E+01,5.004209E+01,3.592915E+03,3.142417E+03,1.223865E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.386473E+01,2.389738E+01,5.106970E+01,1.563965E+03,7.335043E+02,5.327394E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.386531E+01,2.389629E+01,5.503334E+01,2.732193E+03,2.050775E+03,9.306626E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099865E+01,2.133356E+01,2.389537E+01,5.883226E+01
10:30:00,3.658194E+03,1.685415E+03,1.246103E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.389951E+01,2.389620E+01,5.471794E+01,1.545268E+03,2.121062E+03,5.263711E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.385486E+01,2.389738E+01,4.994633E+01,3.557561E+03,3.136607E+03,1.211823E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.385838E+01,2.389750E+01,5.105448E+01,1.545293E+03,7.869085E+02,5.263796E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.385479E+01,2.389632E+01,5.445907E+01,2.686877E+03,2.145186E+03,9.152296E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099871E+01,2.141415E+01,2.389540E+01,5.813863E+01
10:45:00,3.629531E+03,1.786053E+03,1.236340E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.389162E+01,2.389629E+01,5.422703E+01,1.530399E+03,2.184373E+03,5.213063E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.384359E+01,2.389743E+01,4.987878E+01,3.529080E+03,3.093126E+03,1.202122E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385063E+01,2.389757E+01,5.109312E+01,1.530420E+03,8.343973E+02,5.213134E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.384355E+01,2.389642E+01,5.398503E+01,2.649678E+03,2.215886E+03,9.025604E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.147319E+01,2.389555E+01,5.757876E+01
11:00:00,3.606040E+03,1.877995E+03,1.228338E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.388347E+01,2.389638E+01,5.382519E+01,1.518366E+03,2.224570E+03,5.172075E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.383248E+01,2.389748E+01,4.983697E+01,3.505769E+03,3.035841E+03,1.194182E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384245E+01,2.389762E+01,5.116615E+01,1.518384E+03,8.768812E+02,5.172135E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.383246E+01,2.389651E+01,5.360094E+01,2.618673E+03,2.277040E+03,8.920010E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099878E+01,2.151569E+01,2.389569E+01,5.713257E+01
11:15:00,3.586480E+03,1.926409E+03,1.221675E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.387554E+01,2.389646E+01,5.349398E+01,1.508469E+03,2.227221E+03,5.138363E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382201E+01,2.389753E+01,4.981758E+01,3.486384E+03,2.934122E+03,1.187579E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383440E+01,2.389715E+01,5.124393E+01,1.508484E+03,9.001090E+02,5.138412E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382201E+01,2.389659E+01,5.329029E+01,2.592435E+03,2.270399E+03,8.830647E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.154556E+01,2.389581E+01,5.677442E+01
