Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.488841E+03,1.964841E+03,1.188416E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383058E+01,2.389726E+01,5.290679E+01,1.452910E+03,2.207723E+03,4.949107E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375183E+01,2.389794E+01,4.959033E+01,3.379777E+03,2.827439E+03,1.151265E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378095E+01,2.389762E+01,5.108710E+01,1.458898E+03,9.178331E+02,4.969506E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376172E+01,2.389733E+01,5.271330E+01,2.431323E+03,2.253565E+03,8.281892E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.160021E+01,2.389694E+01,5.621213E+01
11:45:00,3.482453E+03,1.995245E+03,1.186240E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382630E+01,2.389800E+01,5.252111E+01,1.451699E+03,2.171606E+03,4.944982E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374937E+01,2.389844E+01,4.950273E+01,3.375753E+03,2.726684E+03,1.149894E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377765E+01,2.389821E+01,5.099958E+01,1.456519E+03,9.308917E+02,4.961401E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375761E+01,2.389803E+01,5.234343E+01,2.425318E+03,2.230181E+03,8.261434E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.158182E+01,2.389779E+01,5.583086E+01
12:00:00,3.476962E+03,2.017413E+03,1.184370E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382270E+01,2.389816E+01,5.220160E+01,1.450472E+03,2.117975E+03,4.940802E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374728E+01,2.389856E+01,4.950001E+01,3.372026E+03,2.626223E+03,1.148625E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377488E+01,2.389832E+01,5.097962E+01,1.454383E+03,9.404083E+02,4.954124E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375412E+01,2.389818E+01,5.204619E+01,2.419741E+03,2.201939E+03,8.242436E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.156526E+01,2.389792E+01,5.547920E+01
12:15:00,3.472178E+03,2.000675E+03,1.182740E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381964E+01,2.389838E+01,5.186789E+01,1.449269E+03,2.032266E+03,4.936704E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374545E+01,2.389874E+01,4.941835E+01,3.368589E+03,2.502562E+03,1.147454E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377252E+01,2.389850E+01,5.088367E+01,1.452463E+03,9.311169E+02,4.947584E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375111E+01,2.389840E+01,5.172798E+01,2.414565E+03,2.109524E+03,8.224804E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.155031E+01,2.389820E+01,5.511858E+01
12:30:00,3.467963E+03,1.975973E+03,1.181304E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381702E+01,2.389853E+01,5.126745E+01,1.448112E+03,1.930514E+03,4.932762E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374381E+01,2.389887E+01,4.903627E+01,3.365423E+03,2.391091E+03,1.146376E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377046E+01,2.389863E+01,5.044491E+01,1.450733E+03,9.186716E+02,4.941693E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374850E+01,2.389855E+01,5.112452E+01,2.409759E+03,2.012001E+03,8.208434E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.153678E+01,2.389844E+01,5.454945E+01
12:45:00,4.843529E+03,1.944509E+03,1.732495E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462683E+01,1.945385E+01,2.389811E+01,5.083763E+01,1.085652E+03,1.814798E+03,3.698101E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904218E+01,2.651305E+01,2.389880E+01,4.886524E+01,2.564564E+03,2.289520E+03,8.722532E-02,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894106E+01,2.671815E+01,2.389829E+01,5.014295E+01,1.760675E+03,9.027142E+02,6.123353E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.281482E+01,2.147105E+01,2.389819E+01,5.070204E+01,4.004680E+03,1.909012E+03,1.413923E-01,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.380246E+01,1.877283E+01,2.389774E+01,5.408796E+01
13:00:00,4.344263E+03,1.907823E+03,1.562490E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191538E+01,2.293183E+01,2.389856E+01,5.028716E+01,1.253486E+03,1.688196E+03,4.217499E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088867E+01,2.362388E+01,2.389913E+01,4.877729E+01,2.936997E+03,2.196301E+03,9.865195E-02,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088097E+01,2.368251E+01,2.389871E+01,4.978528E+01,1.635325E+03,8.842442E+02,5.697848E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.134474E+01,2.348909E+01,2.389862E+01,5.017687E+01,3.473912E+03,1.802476E+03,1.233138E-01,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.205267E+01,2.102885E+01,2.389825E+01,5.338916E+01
13:15:00,4.268310E+03,1.995300E+03,1.538414E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.119138E+01,2.390288E+01,2.389887E+01,5.022497E+01,1.263700E+03,1.614607E+03,4.253463E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103106E+01,2.344556E+01,2.389919E+01,4.898957E+01,2.947949E+03,2.237014E+03,9.905216E-02,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.103163E+01,2.348883E+01,2.389895E+01,4.983622E+01,1.618683E+03,9.223752E+02,5.643609E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105633E+01,2.387088E+01,2.389889E+01,5.014388E+01,3.362093E+03,1.923032E+03,1.195711E-01,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125910E+01,2.199509E+01,2.389860E+01,5.315355E+01
13:30:00,4.181622E+03,2.087773E+03,1.508892E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.407830E+01,2.389870E+01,5.068413E+01,1.307302E+03,1.542550E+03,4.402003E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099929E+01,2.356459E+01,2.389894E+01,4.963346E+01,3.044876E+03,2.288730E+03,1.023542E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.359977E+01,2.389874E+01,5.038626E+01,1.590527E+03,9.631444E+02,5.547719E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099952E+01,2.389149E+01,2.389870E+01,5.064330E+01,3.347591E+03,2.052274E+03,1.190776E-01,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.223067E+01,2.389843E+01,5.340226E+01
13:45:00,2.758052E+03,2.183706E+03,9.413519E-02,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.400801E+01,2.389848E+01,5.110170E+01,1.676028E+03,1.476311E+03,5.658001E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.361557E+01,2.389872E+01,5.011817E+01,3.855418E+03,2.350156E+03,1.300961E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099874E+01,2.364591E+01,2.389850E+01,5.085470E+01,1.267770E+03,1.005746E+03,4.322412E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.384987E+01,2.389847E+01,5.107594E+01,1.687963E+03,2.188321E+03,5.756564E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.213030E+01,2.389831E+01,5.375411E+01
14:00:00,3.232378E+03,2.282013E+03,1.102863E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.390698E+01,2.389837E+01,5.126095E+01,1.512283E+03,1.428818E+03,5.152526E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.368522E+01,2.389855E+01,5.035074E+01,3.489265E+03,2.418090E+03,1.188832E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.370897E+01,2.389838E+01,5.105002E+01,1.384846E+03,1.049461E+03,4.719739E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.379018E+01,2.389836E+01,5.123226E+01,2.197733E+03,2.328749E+03,7.492904E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.197521E+01,2.389822E+01,5.395814E+01
14:15:00,3.289911E+03,2.332705E+03,1.120665E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.384816E+01,2.389826E+01,5.136909E+01,1.504349E+03,1.376525E+03,5.124326E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.372093E+01,2.389833E+01,5.055399E+01,3.481435E+03,2.442278E+03,1.185893E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.374202E+01,2.389828E+01,5.119310E+01,1.395164E+03,1.073459E+03,4.752439E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.375564E+01,2.389826E+01,5.133768E+01,2.292871E+03,2.383517E+03,7.810368E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.185833E+01,2.389811E+01,5.412959E+01
14:30:00,3.362410E+03,2.382435E+03,1.145355E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.381992E+01,2.389820E+01,5.162985E+01,1.461914E+03,1.342177E+03,4.979761E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.373436E+01,2.389827E+01,5.089526E+01,3.385729E+03,2.468977E+03,1.153289E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.375515E+01,2.389822E+01,5.148206E+01,1.418326E+03,1.102430E+03,4.831316E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373922E+01,2.389819E+01,5.159738E+01,2.293548E+03,2.439077E+03,7.812629E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.177436E+01,2.389804E+01,5.444864E+01
14:45:00,3.395395E+03,2.430656E+03,1.156589E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.380753E+01,2.389737E+01,5.178481E+01,1.455052E+03,1.323376E+03,4.956396E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373775E+01,2.389755E+01,5.110979E+01,3.373264E+03,2.496978E+03,1.149045E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.375914E+01,2.389740E+01,5.165946E+01,1.425531E+03,1.139720E+03,4.855853E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.373220E+01,2.389737E+01,5.172280E+01,2.342082E+03,2.494427E+03,7.977946E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.171124E+01,2.389692E+01,5.467817E+01
15:00:00,3.407795E+03,2.477818E+03,1.160811E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380180E+01,2.389711E+01,5.191909E+01,1.449989E+03,1.308542E+03,4.939152E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373789E+01,2.389731E+01,5.131302E+01,3.363720E+03,2.525600E+03,1.145795E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376004E+01,2.389714E+01,5.182087E+01,1.429029E+03,1.188967E+03,4.867763E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372911E+01,2.389706E+01,5.177941E+01,2.348800E+03,2.550182E+03,8.000814E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.166071E+01,2.389665E+01,5.492650E+01
15:15:00,3.415532E+03,2.489754E+03,1.163445E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379865E+01,2.389696E+01,5.194502E+01,1.446508E+03,1.282742E+03,4.927297E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373728E+01,2.389716E+01,5.141100E+01,3.357090E+03,2.519717E+03,1.143537E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376010E+01,2.389699E+01,5.187426E+01,1.431219E+03,1.236210E+03,4.875221E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372752E+01,2.389684E+01,5.168239E+01,2.352712E+03,2.545349E+03,8.014135E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.161868E+01,2.389648E+01,5.505777E+01
15:30:00,3.420470E+03,2.497380E+03,1.165127E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379672E+01,2.389697E+01,5.195784E+01,1.444010E+03,1.258433E+03,4.918788E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373648E+01,2.389716E+01,5.149711E+01,3.352265E+03,2.509353E+03,1.141893E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375983E+01,2.389700E+01,5.191572E+01,1.432585E+03,1.294395E+03,4.879872E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372660E+01,2.389679E+01,5.153302E+01,2.355008E+03,2.536148E+03,8.021951E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.158330E+01,2.389655E+01,5.518466E+01
15:45:00,3.423623E+03,2.502127E+03,1.166201E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379557E+01,2.389694E+01,5.196369E+01,1.442106E+03,1.235595E+03,4.912303E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373552E+01,2.389714E+01,5.157750E+01,3.348522E+03,2.495443E+03,1.140618E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375931E+01,2.389698E+01,5.195204E+01,1.433410E+03,1.362890E+03,4.882684E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372608E+01,2.389672E+01,5.135104E+01,2.356224E+03,2.524789E+03,8.026088E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.155350E+01,2.389648E+01,5.528985E+01
16:00:00,2.568741E+03,2.503607E+03,8.749994E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898702E+01,2.668849E+01,2.389691E+01,5.195547E+01,1.080918E+03,1.213751E+03,3.681976E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915096E+01,2.634643E+01,2.389711E+01,5.164374E+01,2.510084E+03,2.477780E+03,8.550185E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902057E+01,2.659200E+01,2.389695E+01,5.197602E+01,1.075319E+03,1.439896E+03,3.662904E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915679E+01,2.632736E+01,2.389666E+01,5.114458E+01,1.767530E+03,2.511235E+03,6.020799E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014312E+01,2.246917E+01,2.389640E+01,5.535117E+01
16:15:00,3.623744E+03,2.482812E+03,1.244061E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272940E+01,2.153859E+01,2.389689E+01,5.193456E+01,1.548180E+03,1.184248E+03,5.328662E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.273265E+01,2.149324E+01,2.389709E+01,5.169537E+01,3.549206E+03,2.437403E+03,1.218520E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.273540E+01,2.150209E+01,2.389693E+01,5.198847E+01,1.543097E+03,1.525762E+03,5.311393E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.273342E+01,2.148631E+01,2.389664E+01,5.092882E+01,2.284970E+03,2.459373E+03,7.741369E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094551E+01,2.158832E+01,2.389634E+01,5.536882E+01
16:30:00,2.767426E+03,2.458722E+03,9.523708E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025809E+01,2.490432E+01,2.389705E+01,5.199226E+01,1.187900E+03,1.154926E+03,4.101424E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.035411E+01,2.471135E+01,2.389722E+01,5.181719E+01,2.712559E+03,2.393381E+03,9.335304E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030011E+01,2.480750E+01,2.389709E+01,5.208257E+01,1.184635E+03,1.624073E+03,4.090352E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.035788E+01,2.469919E+01,2.389718E+01,5.073827E+01,1.695751E+03,2.405202E+03,5.734292E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015591E+01,2.250436E+01,2.389668E+01,5.553039E+01
16:45:00,3.698233E+03,2.431399E+03,1.286935E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262024E+01,2.175769E+01,2.389703E+01,5.206584E+01,1.604181E+03,1.124391E+03,5.603785E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263235E+01,2.171152E+01,2.389720E+01,5.195017E+01,3.626992E+03,2.343298E+03,1.262363E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262762E+01,2.172111E+01,2.389708E+01,5.219541E+01,1.601081E+03,1.734994E+03,5.593259E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263300E+01,2.170624E+01,2.389724E+01,5.054284E+01,1.106492E+03,2.348773E+03,3.727079E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.936735E+01,2.330159E+01,2.389663E+01,5.573851E+01
17:00:00,3.698233E+03,2.399486E+03,1.286935E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.010869E+01,2.520455E+01,2.389698E+01,5.211025E+01,1.604181E+03,1.093044E+03,5.603785E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.022797E+01,2.498530E+01,2.389716E+01,5.205935E+01,3.626992E+03,2.288764E+03,1.262363E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015289E+01,2.510508E+01,2.389704E+01,5.228700E+01,1.601081E+03,1.853490E+03,5.593259E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.023083E+01,2.497616E+01,2.389723E+01,5.033448E+01,1.106492E+03,2.290136E+03,3.727079E-02,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902255E+01,2.349147E+01,2.389653E+01,5.590354E+01
17:15:00,3.586581E+03,2.401979E+03,1.256894E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266333E+01,2.175459E+01,2.389695E+01,5.212612E+01,1.554929E+03,1.077866E+03,5.466853E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267623E+01,2.171367E+01,2.389712E+01,5.214173E+01,3.510947E+03,2.269476E+03,1.230788E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267004E+01,2.172004E+01,2.389700E+01,5.235149E+01,1.552765E+03,1.982186E+03,5.459460E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267664E+01,2.170994E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.884606E+01,2.341922E+01,2.389644E+01,5.600163E+01
17:30:00,3.586581E+03,2.399734E+03,1.256894E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009860E+01,2.527197E+01,2.389694E+01,5.213137E+01,1.554929E+03,1.062093E+03,5.466853E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.022457E+01,2.504740E+01,2.389711E+01,5.221002E+01,3.510947E+03,2.247004E+03,1.230788E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014421E+01,2.517118E+01,2.389699E+01,5.240141E+01,1.552765E+03,2.103618E+03,5.459460E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.022657E+01,2.504089E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874141E+01,2.326902E+01,2.389638E+01,5.604650E+01
17:45:00,3.607756E+03,2.390759E+03,1.264305E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266151E+01,2.178869E+01,2.389695E+01,5.214014E+01,7.786868E+02,1.046431E+03,2.738345E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830819E+01,2.782789E+01,2.389711E+01,5.227593E+01,3.529495E+03,2.223266E+03,1.237272E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266845E+01,2.175449E+01,2.389699E+01,5.244940E+01,7.777864E+02,2.211218E+03,2.735268E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831188E+01,2.781767E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866718E+01,2.305330E+01,2.389634E+01,5.605945E+01
18:00:00,3.607756E+03,2.373238E+03,1.264305E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.979191E+01,2.575011E+01,2.389696E+01,5.216025E+01,1.881892E+03,1.028575E+03,6.566065E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266715E+01,2.175034E+01,2.389711E+01,5.234579E+01,3.529495E+03,2.193259E+03,1.237272E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.984142E+01,2.564178E+01,2.389700E+01,5.250260E+01,1.880185E+03,2.306180E+03,6.560346E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266749E+01,2.174785E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.860192E+01,2.283076E+01,2.389632E+01,5.605682E+01
18:15:00,1.808645E+03,2.212899E+03,6.337838E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.797745E+01,2.848125E+01,2.389699E+01,5.219826E+01,1.103205E+03,9.488872E+02,3.827720E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006315E+01,2.535278E+01,2.389713E+01,5.242945E+01,1.768979E+03,2.024271E+03,6.200862E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803984E+01,2.833726E+01,2.389702E+01,5.257129E+01,1.102399E+03,2.323974E+03,3.825078E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006445E+01,2.534853E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855453E+01,2.261831E+01,2.389632E+01,5.604841E+01
18:30:00,1.808645E+03,2.029548E+03,6.337838E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.686351E+01,2.982449E+01,2.389763E+01,5.185758E+01,1.103205E+03,8.608905E+02,3.827720E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785439E+01,2.839438E+01,2.389777E+01,5.212016E+01,1.768979E+03,1.836916E+03,6.200862E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.692110E+01,2.968183E+01,2.389771E+01,5.227572E+01,1.102399E+03,2.315684E+03,3.825078E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785684E+01,2.838756E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849991E+01,2.216487E+01,2.389771E+01,5.588513E+01
18:45:00,0.000000E+00,1.827033E+03,0.000000E+00,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.650806E+01,3.012267E+01,2.389797E+01,5.146665E+01,1.103205E+03,7.662747E+02,3.827720E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723225E+01,2.915297E+01,2.389808E+01,5.175420E+01,0.000000E+00,1.634951E+03,0.000000E+00,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.656302E+01,2.998336E+01,2.389802E+01,5.192115E+01,1.102399E+03,2.280619E+03,3.825078E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723486E+01,2.914566E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.845752E+01,2.195193E+01,2.389794E+01,5.570439E+01
19:00:00,3.414545E+03,1.609277E+03,1.187670E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.350242E+01,2.047638E+01,2.389826E+01,5.123984E+01,1.238522E+03,6.672583E+02,4.241167E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263470E+01,2.155385E+01,2.389835E+01,5.155010E+01,7.611676E+02,1.423258E+03,2.310588E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794675E+01,2.744562E+01,2.389829E+01,5.171155E+01,1.238043E+03,2.213982E+03,4.239644E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263491E+01,2.155236E+01,2.389854E+01,4.870089E+01,2.491260E+03,1.302753E+03,8.356177E-02,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.187104E+01,1.916806E+01,2.389807E+01,5.559021E+01
19:15:00,3.414545E+03,1.419191E+03,1.187670E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046818E+01,2.460586E+01,2.389847E+01,5.119834E+01,1.238522E+03,5.813685E+02,4.241167E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.996596E+01,2.529713E+01,2.389854E+01,5.153044E+01,7.611676E+02,1.242315E+03,2.310588E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704862E+01,2.879941E+01,2.389847E+01,5.167389E+01,1.238043E+03,2.130650E+03,4.239644E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.996667E+01,2.529470E+01,2.389878E+01,4.872308E+01,2.491260E+03,1.089108E+03,8.356177E-02,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065367E+01,2.072436E+01,2.389816E+01,5.555672E+01
19:30:00,3.414545E+03,1.221297E+03,1.187670E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784276E+01,2.858620E+01,2.389895E+01,5.067266E+01,1.238522E+03,4.920389E+02,4.241167E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786036E+01,2.844996E+01,2.389903E+01,5.100852E+01,7.611676E+02,1.053639E+03,2.310588E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638560E+01,2.962267E+01,2.389900E+01,5.116144E+01,1.238043E+03,2.008123E+03,4.239644E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786163E+01,2.844621E+01,2.389892E+01,4.826112E+01,2.491260E+03,8.685620E+02,8.356177E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947563E+01,2.199839E+01,2.389918E+01,5.517266E+01
19:45:00,3.414545E+03,1.016065E+03,1.187670E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.689671E+01,3.003197E+01,2.389923E+01,4.998407E+01,1.238522E+03,3.989392E+02,4.241167E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710781E+01,2.952007E+01,2.389931E+01,5.031560E+01,7.611676E+02,8.563821E+02,2.310588E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607472E+01,2.990691E+01,2.389927E+01,5.048320E+01,1.238043E+03,1.837785E+03,4.239644E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710917E+01,2.951602E+01,2.389934E+01,4.781983E+01,2.491260E+03,6.415151E+02,8.356177E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895116E+01,2.249556E+01,2.389937E+01,5.464328E+01
20:00:00,0.000000E+00,8.002549E+02,0.000000E+00,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638610E+01,3.068096E+01,2.389949E+01,4.940730E+01,0.000000E+00,3.013878E+02,0.000000E+00,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669064E+01,2.997343E+01,2.389954E+01,4.973396E+01,0.000000E+00,6.488178E+02,0.000000E+00,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.586941E+01,2.997424E+01,2.389951E+01,4.990660E+01,0.000000E+00,1.604997E+03,0.000000E+00,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669197E+01,2.996936E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863313E+01,2.269735E+01,2.389952E+01,5.415088E+01
20:15:00,0.000000E+00,6.120557E+02,0.000000E+00,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.604100E+01,3.082842E+01,2.389969E+01,4.901655E+01,0.000000E+00,2.189632E+02,0.000000E+00,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.639264E+01,3.001891E+01,2.389972E+01,4.933980E+01,0.000000E+00,4.713393E+02,0.000000E+00,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.569687E+01,2.979948E+01,2.389969E+01,4.950804E+01,0.000000E+00,1.323465E+03,0.000000E+00,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.639387E+01,3.001502E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.840380E+01,2.263739E+01,2.389964E+01,5.376118E+01
20:30:00,0.000000E+00,4.301694E+02,0.000000E+00,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588202E+01,3.066865E+01,2.389990E+01,4.882021E+01,0.000000E+00,1.412441E+02,0.000000E+00,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622991E+01,2.986370E+01,2.389993E+01,4.915477E+01,0.000000E+00,3.029292E+02,0.000000E+00,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.559284E+01,2.955023E+01,2.389993E+01,4.932027E+01,0.000000E+00,1.019496E+03,0.000000E+00,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.623104E+01,2.986005E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831726E+01,2.241812E+01,2.380516E+01,5.390829E+01
20:45:00,0.000000E+00,2.576122E+02,0.000000E+00,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.571404E+01,3.025476E+01,2.389995E+01,4.873945E+01,0.000000E+00,7.346110E+01,0.000000E+00,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.605514E+01,2.946337E+01,2.389998E+01,4.909751E+01,0.000000E+00,1.562315E+02,0.000000E+00,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.547994E+01,2.906295E+01,2.389998E+01,4.926340E+01,0.000000E+00,7.382151E+02,0.000000E+00,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.605614E+01,2.946000E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822970E+01,2.200706E+01,2.373639E+01,5.410159E+01
21:00:00,0.000000E+00,1.073409E+02,0.000000E+00,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.556535E+01,2.978635E+01,2.389998E+01,4.871436E+01,0.000000E+00,2.037514E+01,0.000000E+00,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590021E+01,2.900878E+01,2.387115E+01,4.917987E+01,0.000000E+00,4.056644E+01,0.000000E+00,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.537968E+01,2.853868E+01,2.386659E+01,4.936032E+01,0.000000E+00,5.049923E+02,0.000000E+00,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590110E+01,2.900568E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815222E+01,2.157385E+01,2.367569E+01,5.430953E+01
21:15:00,0.000000E+00,4.602317E+01,0.000000E+00,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.543572E+01,2.929441E+01,2.385877E+01,4.883382E+01,0.000000E+00,4.679892E+00,0.000000E+00,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576438E+01,2.853145E+01,2.381178E+01,4.936540E+01,0.000000E+00,8.624324E+00,0.000000E+00,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.528926E+01,2.801095E+01,2.380530E+01,4.955270E+01,0.000000E+00,3.595993E+02,0.000000E+00,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576516E+01,2.852860E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808072E+01,2.114552E+01,2.356983E+01,5.467023E+01
21:30:00,3.115814E+02,1.197705E+01,8.947492E-03,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.577003E+01,2.799545E+01,2.377386E+01,4.908371E+01,8.436504E+01,0.000000E+00,2.437103E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588067E+01,2.755068E+01,2.369068E+01,4.972784E+01,3.444474E+02,0.000000E+00,9.868589E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.572955E+01,2.669724E+01,2.367965E+01,4.993023E+01,8.425246E+01,2.555137E+02,2.433882E-03,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588091E+01,2.754873E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798670E+01,2.059904E+01,2.343499E+01,5.511832E+01
21:45:00,4.615264E+02,0.000000E+00,1.330408E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599939E+01,2.759051E+01,2.361471E+01,4.955631E+01,1.358360E+02,0.000000E+00,3.932580E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599961E+01,2.719435E+01,2.352718E+01,5.022008E+01,4.948382E+02,0.000000E+00,1.423811E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599921E+01,2.640473E+01,2.350454E+01,5.045985E+01,1.356976E+02,1.644807E+02,3.928609E-03,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599961E+01,2.719254E+01,2.390000E+01,4.762787E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794728E+01,2.032535E+01,2.325450E+01,5.572215E+01
22:00:00,6.910034E+02,0.000000E+00,1.997146E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599951E+01,2.758645E+01,2.346167E+01,5.001565E+01,2.086555E+02,0.000000E+00,6.048333E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599961E+01,2.712260E+01,2.338666E+01,5.064746E+01,7.320715E+02,0.000000E+00,2.113082E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599942E+01,2.648360E+01,2.335327E+01,5.092238E+01,2.084706E+02,8.906953E+01,6.043008E-03,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599961E+01,2.712070E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791064E+01,2.015935E+01,2.310674E+01,5.622198E+01
22:15:00,9.041304E+02,0.000000E+00,2.616375E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599925E+01,2.754622E+01,2.332575E+01,5.042758E+01,2.795277E+02,0.000000E+00,8.107496E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599944E+01,2.696236E+01,2.326161E+01,5.103133E+01,9.465912E+02,0.000000E+00,2.736355E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599910E+01,2.658666E+01,2.322163E+01,5.132888E+01,2.793127E+02,3.980631E+01,8.101300E-03,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599944E+01,2.696032E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787001E+01,1.978141E+01,2.299068E+01,5.661818E+01
22:30:00,8.072238E+02,0.000000E+00,2.345352E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599930E+01,2.747151E+01,2.319674E+01,5.082213E+01,2.678144E+02,0.000000E+00,7.781261E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599944E+01,2.679418E+01,2.314201E+01,5.140155E+01,8.156001E+02,0.000000E+00,2.369680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599919E+01,2.662778E+01,2.309778E+01,5.171466E+01,2.676887E+02,1.122595E+01,7.777609E-03,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599944E+01,2.679208E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783916E+01,1.937197E+01,2.288693E+01,5.697506E+01
22:45:00,4.343410E+03,0.000000E+00,1.471440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.345477E+01,1.958901E+01,2.309446E+01,5.113740E+01,1.872830E+03,0.000000E+00,6.397078E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.343875E+01,1.943828E+01,2.304759E+01,5.169597E+01,4.303670E+03,0.000000E+00,1.456092E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.345967E+01,1.934980E+01,2.300003E+01,5.202145E+01,1.872713E+03,0.000000E+00,6.396721E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.343875E+01,1.943767E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779467E+01,1.878520E+01,2.280483E+01,5.725924E+01
23:00:00,4.382050E+03,0.000000E+00,1.490225E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.026974E+01,2.398724E+01,2.300182E+01,5.142486E+01,1.800011E+03,0.000000E+00,6.185503E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.978381E+01,2.449379E+01,2.296037E+01,5.196960E+01,4.066437E+03,0.000000E+00,1.387164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983992E+01,2.432266E+01,2.291177E+01,5.230021E+01,2.278611E+03,0.000000E+00,7.875709E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.227132E+01,2.141650E+01,2.345816E+01,4.891168E+01,2.894265E+03,0.000000E+00,9.620023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.178373E+01,1.731030E+01,2.273422E+01,5.750493E+01
23:15:00,4.168923E+03,0.000000E+00,1.428302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.751279E+01,2.816343E+01,2.289140E+01,5.176989E+01,1.729139E+03,0.000000E+00,5.979586E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745454E+01,2.797900E+01,2.285671E+01,5.229695E+01,3.851917E+03,0.000000E+00,1.324837E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.735890E+01,2.805440E+01,2.280650E+01,5.263489E+01,2.207769E+03,0.000000E+00,7.669879E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902155E+01,2.594057E+01,2.330530E+01,4.936501E+01,2.894265E+03,0.000000E+00,9.620023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.031792E+01,1.920074E+01,2.264912E+01,5.780260E+01
23:30:00,7.323984E+03,0.000000E+00,2.554985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.354603E+01,2.043712E+01,2.278715E+01,5.209801E+01,3.146862E+03,0.000000E+00,1.103659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.353786E+01,2.036407E+01,2.275837E+01,5.260964E+01,6.962396E+03,0.000000E+00,2.433228E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.354688E+01,2.030009E+01,2.270699E+01,5.295347E+01,3.224374E+03,0.000000E+00,1.134836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369316E+01,2.019335E+01,2.316054E+01,4.979869E+01,2.894265E+03,0.000000E+00,9.620023E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919692E+01,2.033595E+01,2.256939E+01,5.808309E+01
23:45:00,3.637852E+03,0.000000E+00,1.274515E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.999367E+01,2.528518E+01,2.268703E+01,5.241533E+01,1.490375E+03,0.000000E+00,5.268088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.001496E+01,2.516630E+01,2.266352E+01,5.291325E+01,3.323935E+03,0.000000E+00,1.170409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.002054E+01,2.509783E+01,2.261124E+01,5.326210E+01,1.567905E+03,0.000000E+00,5.579930E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019255E+01,2.484493E+01,2.302149E+01,5.021931E+01,6.669837E+03,0.000000E+00,2.305997E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372636E+01,1.753333E+01,2.249340E+01,5.835186E+01
24:00:00,3.369736E+03,0.000000E+00,1.189056E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766774E+01,2.886795E+01,2.259054E+01,5.272323E+01,1.490375E+03,0.000000E+00,5.268088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783704E+01,2.846083E+01,2.257178E+01,5.320878E+01,3.323935E+03,0.000000E+00,1.170409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769328E+01,2.865702E+01,2.251870E+01,5.356228E+01,1.089233E+03,0.000000E+00,3.889502E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805163E+01,2.802425E+01,2.288839E+01,5.062571E+01,3.775572E+03,0.000000E+00,1.343995E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.177386E+01,1.989213E+01,2.242049E+01,5.861102E+01
Peak,7.323984E+03,2.503607E+03,2.554985E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.146862E+03,2.227221E+03,1.103659E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.962396E+03,3.142417E+03,2.433228E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.224374E+03,2.323974E+03,1.134836E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.669837E+03,2.550182E+03,2.305997E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.142817E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.256172E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.040701E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.517652E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.933995E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
