Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.938468E+03,1.964841E+03,1.329339E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.379486E+01,2.389726E+01,5.290679E+01,1.449081E+03,2.207723E+03,4.936136E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.374194E+01,2.389794E+01,4.959033E+01,3.830446E+03,2.827439E+03,1.293004E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.375152E+01,2.389762E+01,5.108710E+01,1.207239E+03,9.178331E+02,4.118035E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.382380E+01,2.389733E+01,5.271330E+01,1.733313E+03,2.253565E+03,5.910185E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.192190E+01,2.389694E+01,5.621213E+01
11:45:00,3.609054E+03,1.995245E+03,1.229474E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.381219E+01,2.389800E+01,5.252111E+01,1.448881E+03,2.171606E+03,4.935422E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374191E+01,2.389844E+01,4.950273E+01,3.508246E+03,2.726684E+03,1.195134E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.376880E+01,2.389821E+01,5.099958E+01,1.375321E+03,9.308917E+02,4.689894E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.377921E+01,2.389803E+01,5.234343E+01,2.253912E+03,2.230181E+03,7.683271E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.183154E+01,2.389779E+01,5.583086E+01
12:00:00,3.592068E+03,2.017413E+03,1.223581E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.381951E+01,2.389816E+01,5.220160E+01,1.447825E+03,2.117975E+03,4.931805E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374142E+01,2.389856E+01,4.950001E+01,3.491570E+03,2.626223E+03,1.189348E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.377612E+01,2.389832E+01,5.097962E+01,1.393935E+03,9.404083E+02,4.748251E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.375310E+01,2.389818E+01,5.204619E+01,2.353557E+03,2.201939E+03,8.017070E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.175871E+01,2.389792E+01,5.547920E+01
12:15:00,3.497939E+03,2.000675E+03,1.191513E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382080E+01,2.389838E+01,5.186789E+01,1.446551E+03,2.032266E+03,4.927446E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374057E+01,2.389874E+01,4.941835E+01,3.398962E+03,2.502562E+03,1.157798E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.377740E+01,2.389850E+01,5.088367E+01,1.420577E+03,9.311169E+02,4.838983E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.374026E+01,2.389840E+01,5.172798E+01,2.331489E+03,2.109524E+03,7.941852E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.170212E+01,2.389820E+01,5.511858E+01
12:30:00,3.482761E+03,1.975973E+03,1.186344E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381933E+01,2.389853E+01,5.126745E+01,1.445241E+03,1.930514E+03,4.922985E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373951E+01,2.389887E+01,4.903627E+01,3.384028E+03,2.391091E+03,1.152712E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377588E+01,2.389863E+01,5.044491E+01,1.430314E+03,9.186716E+02,4.872142E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373464E+01,2.389855E+01,5.112452E+01,2.376062E+03,2.012001E+03,8.093678E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.165719E+01,2.389844E+01,5.454945E+01
12:45:00,3.472280E+03,1.944509E+03,1.182774E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381695E+01,2.389811E+01,5.083763E+01,1.444052E+03,1.814798E+03,4.918932E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373835E+01,2.389880E+01,4.886524E+01,3.373711E+03,2.289520E+03,1.149198E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377345E+01,2.389829E+01,5.014295E+01,1.433782E+03,9.027142E+02,4.883954E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373222E+01,2.389819E+01,5.070204E+01,2.377307E+03,1.909012E+03,8.097910E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.162020E+01,2.389774E+01,5.408796E+01
13:00:00,3.464859E+03,1.907823E+03,1.180247E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381448E+01,2.389856E+01,5.028716E+01,1.442985E+03,1.688196E+03,4.915298E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373720E+01,2.389913E+01,4.877729E+01,3.366419E+03,2.196301E+03,1.146715E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377091E+01,2.389871E+01,4.978528E+01,1.435711E+03,8.842442E+02,4.890521E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373107E+01,2.389862E+01,5.017687E+01,2.377010E+03,1.802476E+03,8.096893E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.158902E+01,2.389825E+01,5.338916E+01
13:15:00,3.459371E+03,1.995300E+03,1.178378E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381219E+01,2.389887E+01,5.022497E+01,1.442057E+03,1.614607E+03,4.912139E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373610E+01,2.389919E+01,4.898957E+01,3.361036E+03,2.237014E+03,1.144881E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376854E+01,2.389895E+01,4.983622E+01,1.436776E+03,9.223752E+02,4.894148E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373043E+01,2.389889E+01,5.014388E+01,2.376153E+03,1.923032E+03,8.093969E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.156246E+01,2.389860E+01,5.315355E+01
13:30:00,3.455094E+03,2.087773E+03,1.176921E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381014E+01,2.389870E+01,5.068413E+01,1.441237E+03,1.542550E+03,4.909344E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373508E+01,2.389894E+01,4.963346E+01,3.356847E+03,2.288730E+03,1.143454E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376641E+01,2.389874E+01,5.038626E+01,1.437314E+03,9.631444E+02,4.895981E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373004E+01,2.389870E+01,5.064330E+01,2.374986E+03,2.052274E+03,8.089993E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.153980E+01,2.389843E+01,5.340226E+01
13:45:00,3.451634E+03,2.183706E+03,1.175742E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380832E+01,2.389848E+01,5.110170E+01,1.440504E+03,1.476311E+03,4.906847E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373414E+01,2.389872E+01,5.011817E+01,3.353464E+03,2.350156E+03,1.142302E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376453E+01,2.389850E+01,5.085470E+01,1.437529E+03,1.005746E+03,4.896712E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372978E+01,2.389847E+01,5.107594E+01,2.373667E+03,2.188321E+03,8.085498E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.152044E+01,2.389831E+01,5.375411E+01
14:00:00,3.448751E+03,2.282013E+03,1.174760E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380671E+01,2.389837E+01,5.126095E+01,1.439842E+03,1.428818E+03,4.904593E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373328E+01,2.389855E+01,5.035074E+01,3.350647E+03,2.418090E+03,1.141342E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376286E+01,2.389838E+01,5.105002E+01,1.437543E+03,1.049461E+03,4.896763E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372958E+01,2.389836E+01,5.123226E+01,2.372277E+03,2.328749E+03,8.080759E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.150387E+01,2.389822E+01,5.395814E+01
14:15:00,3.446233E+03,2.332705E+03,1.173902E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380528E+01,2.389826E+01,5.136909E+01,1.439217E+03,1.376525E+03,4.902465E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373248E+01,2.389833E+01,5.055399E+01,3.348190E+03,2.442278E+03,1.140505E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376137E+01,2.389828E+01,5.119310E+01,1.437417E+03,1.073459E+03,4.896332E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372939E+01,2.389826E+01,5.133768E+01,2.370780E+03,2.383517E+03,8.075659E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.148962E+01,2.389811E+01,5.412959E+01
14:30:00,3.444029E+03,2.382435E+03,1.173152E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380402E+01,2.389820E+01,5.162985E+01,1.438635E+03,1.342177E+03,4.900483E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373174E+01,2.389827E+01,5.089526E+01,3.346039E+03,2.468977E+03,1.139773E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376006E+01,2.389822E+01,5.148206E+01,1.437207E+03,1.102430E+03,4.895619E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372918E+01,2.389819E+01,5.159738E+01,2.369263E+03,2.439077E+03,8.070492E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.147733E+01,2.389804E+01,5.444864E+01
14:45:00,3.442077E+03,2.430656E+03,1.172487E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380290E+01,2.389737E+01,5.178481E+01,1.438092E+03,1.323376E+03,4.898630E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373105E+01,2.389755E+01,5.110979E+01,3.344135E+03,2.496978E+03,1.139124E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375889E+01,2.389740E+01,5.165946E+01,1.436947E+03,1.139720E+03,4.894731E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372894E+01,2.389737E+01,5.172280E+01,2.367751E+03,2.494427E+03,8.065339E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.146667E+01,2.389692E+01,5.467817E+01
15:00:00,3.440332E+03,2.477818E+03,1.171892E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380190E+01,2.389711E+01,5.191909E+01,1.437581E+03,1.308542E+03,4.896893E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373040E+01,2.389731E+01,5.131302E+01,3.342432E+03,2.525600E+03,1.138544E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375786E+01,2.389714E+01,5.182087E+01,1.436656E+03,1.188967E+03,4.893739E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372866E+01,2.389706E+01,5.177941E+01,2.366257E+03,2.550182E+03,8.060251E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.145739E+01,2.389665E+01,5.492650E+01
15:15:00,3.438759E+03,2.489754E+03,1.171356E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380101E+01,2.389696E+01,5.194502E+01,1.437101E+03,1.282742E+03,4.895257E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372980E+01,2.389716E+01,5.141100E+01,3.340898E+03,2.519717E+03,1.138021E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375693E+01,2.389699E+01,5.187426E+01,1.436348E+03,1.236210E+03,4.892690E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372837E+01,2.389684E+01,5.168239E+01,2.364793E+03,2.545349E+03,8.055263E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144928E+01,2.389648E+01,5.505777E+01
15:30:00,3.437333E+03,2.497380E+03,1.170870E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380021E+01,2.389697E+01,5.195784E+01,1.436649E+03,1.258433E+03,4.893715E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372923E+01,2.389716E+01,5.149711E+01,3.339506E+03,2.509353E+03,1.137547E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375610E+01,2.389700E+01,5.191572E+01,1.436031E+03,1.294395E+03,4.891613E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372806E+01,2.389679E+01,5.153302E+01,2.363365E+03,2.536148E+03,8.050398E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.144215E+01,2.389655E+01,5.518466E+01
15:45:00,3.436032E+03,2.502127E+03,1.170427E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379949E+01,2.389694E+01,5.196369E+01,1.436221E+03,1.235595E+03,4.892258E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372869E+01,2.389714E+01,5.157750E+01,3.338237E+03,2.495443E+03,1.137115E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375535E+01,2.389698E+01,5.195204E+01,1.435713E+03,1.362890E+03,4.890529E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372773E+01,2.389672E+01,5.135104E+01,2.361978E+03,2.524789E+03,8.045671E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.143585E+01,2.389648E+01,5.528985E+01
16:00:00,2.576545E+03,2.503607E+03,8.776575E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898367E+01,2.669840E+01,2.389691E+01,5.195547E+01,1.077007E+03,1.213751E+03,3.668653E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915552E+01,2.633207E+01,2.389711E+01,5.164374E+01,2.503211E+03,2.477780E+03,8.526772E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902434E+01,2.658139E+01,2.389695E+01,5.197602E+01,1.076665E+03,1.439896E+03,3.667488E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915591E+01,2.633055E+01,2.389666E+01,5.114458E+01,1.770965E+03,2.511235E+03,6.032488E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014245E+01,2.236906E+01,2.389640E+01,5.535117E+01
16:15:00,1.717396E+03,2.482812E+03,5.850026E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.775743E+01,2.848264E+01,2.389689E+01,5.193456E+01,7.179028E+02,1.184248E+03,2.445422E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806979E+01,2.783728E+01,2.389709E+01,5.169537E+01,1.668514E+03,2.437403E+03,5.683516E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781302E+01,2.833062E+01,2.389693E+01,5.198847E+01,7.176972E+02,1.525762E+03,2.444721E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807052E+01,2.783509E+01,2.389664E+01,5.092882E+01,1.180305E+03,2.459373E+03,4.020507E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948805E+01,2.301059E+01,2.389634E+01,5.536882E+01
16:30:00,9.573555E+02,2.458722E+03,3.221085E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723894E+01,2.914545E+01,2.389705E+01,5.199226E+01,3.589023E+02,1.154926E+03,1.222543E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758337E+01,2.841567E+01,2.389722E+01,5.181719E+01,9.117057E+02,2.393381E+03,3.073558E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726713E+01,2.903403E+01,2.389709E+01,5.208257E+01,3.588092E+02,1.624073E+03,1.222226E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758422E+01,2.841321E+01,2.389718E+01,5.073827E+01,5.899874E+02,2.405202E+03,2.009691E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919053E+01,2.320713E+01,2.389668E+01,5.553039E+01
16:45:00,2.915450E+02,2.431399E+03,8.735466E-03,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699982E+01,2.915700E+01,2.389703E+01,5.206584E+01,2.969576E+01,1.124391E+03,8.919400E-04,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.711030E+01,2.877208E+01,2.389720E+01,5.195017E+01,2.616487E+02,2.343298E+03,7.832666E-03,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699981E+01,2.908299E+01,2.389708E+01,5.219541E+01,2.952075E+01,1.734994E+03,8.867073E-04,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.711118E+01,2.876953E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.892718E+01,2.318592E+01,2.389663E+01,5.573851E+01
17:00:00,4.997538E+02,2.399486E+03,1.496825E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699967E+01,2.885585E+01,2.389698E+01,5.211025E+01,9.312688E+01,1.093044E+03,2.790805E-03,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700035E+01,2.858137E+01,2.389716E+01,5.205935E+01,4.545862E+02,2.288764E+03,1.360830E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699968E+01,2.877372E+01,2.389704E+01,5.228700E+01,9.291242E+01,1.853490E+03,2.784392E-03,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700035E+01,2.858013E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.880256E+01,2.300710E+01,2.389653E+01,5.590354E+01
17:15:00,1.589148E+03,2.401979E+03,4.902376E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891255E+01,2.568638E+01,2.389695E+01,5.212612E+01,1.349240E+03,1.077866E+03,4.584611E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.262935E+01,2.108705E+01,2.389712E+01,5.214173E+01,4.545862E+02,2.269476E+03,1.360830E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648001E+01,2.896668E+01,2.389700E+01,5.235149E+01,1.148423E+03,1.982186E+03,3.808437E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171617E+01,2.208779E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.857279E+01,2.250875E+01,2.389644E+01,5.600163E+01
17:30:00,1.641357E+03,2.399734E+03,5.058636E-02,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.760313E+01,2.774853E+01,2.389694E+01,5.213137E+01,1.349240E+03,1.062093E+03,4.584611E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.990558E+01,2.492149E+01,2.389711E+01,5.221002E+01,7.524650E+02,2.247004E+03,2.246244E-02,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.693493E+01,2.810237E+01,2.389699E+01,5.240141E+01,1.148423E+03,2.103618E+03,3.808437E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.930744E+01,2.559495E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847861E+01,2.237345E+01,2.389638E+01,5.604650E+01
17:45:00,1.636791E+03,2.390759E+03,5.045722E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704349E+01,2.835281E+01,2.389695E+01,5.214014E+01,1.319545E+03,1.046431E+03,4.495417E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.749690E+01,2.829049E+01,2.389711E+01,5.227593E+01,8.603545E+02,2.223266E+03,2.569236E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700058E+01,2.786172E+01,2.389699E+01,5.244940E+01,1.130466E+03,2.211218E+03,3.754394E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.729562E+01,2.836230E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838955E+01,2.197895E+01,2.389634E+01,5.605945E+01
18:00:00,1.697358E+03,2.373238E+03,5.227034E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699987E+01,2.818188E+01,2.389696E+01,5.216025E+01,1.347288E+03,1.028575E+03,4.578522E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700688E+01,2.871859E+01,2.389711E+01,5.234579E+01,9.823192E+02,2.193259E+03,2.934343E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699978E+01,2.776717E+01,2.389700E+01,5.250260E+01,1.168037E+03,2.306180E+03,3.866862E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699997E+01,2.847045E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835881E+01,2.168737E+01,2.389632E+01,5.605682E+01
18:15:00,8.982845E+02,2.212899E+03,2.690559E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699942E+01,2.801616E+01,2.389699E+01,5.219826E+01,1.650940E+02,9.488872E+02,4.942730E-03,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699971E+01,2.840759E+01,2.389713E+01,5.242945E+01,1.289952E+03,2.024271E+03,3.855239E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699925E+01,2.769289E+01,2.389702E+01,5.257129E+01,1.912467E+02,2.323974E+03,5.725135E-03,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699955E+01,2.817190E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830856E+01,2.141035E+01,2.389632E+01,5.604841E+01
18:30:00,1.060853E+03,2.029548E+03,3.176435E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699935E+01,2.778833E+01,2.389763E+01,5.185758E+01,2.650460E+02,8.608905E+02,7.934816E-03,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699967E+01,2.791500E+01,2.389777E+01,5.212016E+01,1.230140E+03,1.836916E+03,3.682458E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699925E+01,2.757634E+01,2.389771E+01,5.227572E+01,2.967504E+02,2.315684E+03,8.883408E-03,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699962E+01,2.773013E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825134E+01,2.094094E+01,2.389771E+01,5.588513E+01
18:45:00,1.197378E+03,1.827033E+03,3.584358E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699926E+01,2.765463E+01,2.389797E+01,5.146665E+01,3.770700E+02,7.662747E+02,1.128827E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699950E+01,2.758327E+01,2.389808E+01,5.175420E+01,1.260841E+03,1.634951E+03,3.774326E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699921E+01,2.749322E+01,2.389802E+01,5.192115E+01,3.999672E+02,2.280619E+03,1.197311E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699945E+01,2.744438E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819884E+01,2.050087E+01,2.389794E+01,5.570439E+01
19:00:00,1.262149E+03,1.609277E+03,3.778233E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699921E+01,2.757816E+01,2.389826E+01,5.123984E+01,4.048708E+02,6.672583E+02,1.211986E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699940E+01,2.736996E+01,2.389835E+01,5.155010E+01,1.274599E+03,1.423258E+03,3.815494E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.743844E+01,2.389829E+01,5.171155E+01,4.199708E+02,2.213982E+03,1.257186E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699936E+01,2.726572E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815058E+01,2.007957E+01,2.389807E+01,5.559021E+01
19:15:00,1.312528E+03,1.419191E+03,3.929034E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.753419E+01,2.389847E+01,5.119834E+01,4.551681E+02,5.813685E+02,1.362549E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699933E+01,2.723105E+01,2.389854E+01,5.153044E+01,1.300770E+03,1.242315E+03,3.893833E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699916E+01,2.740503E+01,2.389847E+01,5.167389E+01,4.669321E+02,2.130650E+03,1.397763E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699931E+01,2.715180E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.810738E+01,1.966837E+01,2.389816E+01,5.555672E+01
19:30:00,1.345524E+03,1.221297E+03,4.027802E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699915E+01,2.751027E+01,2.389895E+01,5.067266E+01,4.834844E+02,4.920389E+02,1.447309E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699928E+01,2.713887E+01,2.389903E+01,5.100852E+01,1.323330E+03,1.053639E+03,3.961361E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699914E+01,2.738726E+01,2.389900E+01,5.116144E+01,4.907927E+02,2.008123E+03,1.469186E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699926E+01,2.707792E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806923E+01,1.926442E+01,2.389918E+01,5.517266E+01
19:45:00,4.391515E+03,1.016065E+03,1.490897E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.353291E+01,1.995763E+01,2.389923E+01,4.998407E+01,1.880298E+03,3.989392E+02,6.427685E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.351972E+01,1.986763E+01,2.389931E+01,5.031560E+01,4.322906E+03,8.563821E+02,1.466896E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.353816E+01,1.989977E+01,2.389927E+01,5.048320E+01,1.885674E+03,1.837785E+03,6.444356E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.351949E+01,1.985352E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801058E+01,1.869864E+01,2.389937E+01,5.464328E+01
20:00:00,4.497619E+03,8.002549E+02,1.536280E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104985E+01,2.335491E+01,2.389949E+01,4.940730E+01,2.197317E+03,3.013878E+02,7.613459E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.235359E+01,2.165942E+01,2.389954E+01,4.973396E+01,5.547173E+03,6.488178E+02,1.958547E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.400011E+01,1.981315E+01,2.389951E+01,4.990660E+01,2.338373E+03,1.604997E+03,8.183655E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.313060E+01,2.075410E+01,2.389976E+01,4.762163E+01,5.016323E+00,4.079296E+02,1.548600E-04,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800130E+01,1.850916E+01,2.389952E+01,5.415088E+01
20:15:00,4.180937E+03,6.120557E+02,1.441485E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807923E+01,2.776430E+01,2.389969E+01,4.901655E+01,2.073100E+03,2.189632E+02,7.241616E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917220E+01,2.609790E+01,2.389972E+01,4.933980E+01,5.213369E+03,4.713393E+02,1.858624E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.020388E+01,2.478313E+01,2.389969E+01,4.950804E+01,2.212692E+03,1.323465E+03,7.807429E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.969238E+01,2.540889E+01,2.389996E+01,4.759048E+01,4.160988E+03,2.749680E+02,1.451907E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369631E+01,1.635127E+01,2.389964E+01,5.376118E+01
20:30:00,6.444902E+03,4.301694E+02,2.248810E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370291E+01,2.021238E+01,2.389990E+01,4.882021E+01,3.035753E+03,1.412441E+02,1.073500E-01,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.376748E+01,2.016853E+01,2.389993E+01,4.915477E+01,7.170291E+03,3.029292E+02,2.580929E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.385814E+01,2.015005E+01,2.389993E+01,4.932027E+01,3.140660E+03,1.019496E+03,1.120423E-01,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.380225E+01,2.016882E+01,2.390001E+01,4.760983E+01,4.160988E+03,1.649694E+02,1.451907E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158139E+01,2.029160E+01,2.380516E+01,5.390829E+01
20:45:00,3.074206E+03,2.576122E+02,1.063493E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039841E+01,2.457704E+01,2.389995E+01,4.873945E+01,1.526915E+03,7.346110E+01,5.419276E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.053207E+01,2.439897E+01,2.389998E+01,4.909751E+01,3.848062E+03,1.562315E+02,1.413584E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056787E+01,2.443034E+01,2.389998E+01,4.926340E+01,1.630997E+03,7.382151E+02,5.885463E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056823E+01,2.438372E+01,2.390000E+01,4.762632E+01,4.160988E+03,7.413933E+01,1.451907E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013964E+01,2.209434E+01,2.373639E+01,5.410159E+01
21:00:00,4.829858E+03,1.073409E+02,1.711635E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.365979E+01,2.049903E+01,2.389998E+01,4.871436E+01,2.044646E+03,2.037514E+01,7.337217E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.367222E+01,2.049353E+01,2.387115E+01,4.917987E+01,4.382459E+03,4.056644E+01,1.579324E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.367947E+01,2.050849E+01,2.386659E+01,4.936032E+01,2.002497E+03,5.049923E+02,7.214537E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.367629E+01,2.050417E+01,2.390000E+01,4.763131E+01,7.547328E+03,0.000000E+00,2.671443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370455E+01,1.885287E+01,2.367569E+01,5.430953E+01
21:15:00,4.805840E+03,4.602317E+01,1.704443E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052424E+01,2.465058E+01,2.385877E+01,4.883382E+01,2.044646E+03,4.679892E+00,7.337217E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065720E+01,2.445620E+01,2.381178E+01,4.936540E+01,4.382459E+03,8.624324E+00,1.579324E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.063740E+01,2.450664E+01,2.380530E+01,4.955270E+01,2.002497E+03,3.595993E+02,7.214537E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067637E+01,2.444217E+01,2.390000E+01,4.762984E+01,3.391357E+03,0.000000E+00,1.221085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199592E+01,2.092487E+01,2.356983E+01,5.467023E+01
21:30:00,4.330027E+03,1.197705E+01,1.564934E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363183E+01,2.064834E+01,2.377386E+01,4.908371E+01,1.881403E+03,0.000000E+00,6.825659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364519E+01,2.063329E+01,2.369068E+01,4.972784E+01,4.143208E+03,0.000000E+00,1.499722E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364678E+01,2.063023E+01,2.367965E+01,4.993023E+01,1.868298E+03,2.555137E+02,6.780681E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364757E+01,2.063614E+01,2.390000E+01,4.762872E+01,3.391357E+03,0.000000E+00,1.221085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.044277E+01,2.270527E+01,2.343499E+01,5.511832E+01
21:45:00,4.330027E+03,0.000000E+00,1.564934E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041858E+01,2.503270E+01,2.361471E+01,4.955631E+01,1.881403E+03,0.000000E+00,6.825659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056419E+01,2.481044E+01,2.352718E+01,5.022008E+01,4.143208E+03,0.000000E+00,1.499722E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050561E+01,2.488239E+01,2.350454E+01,5.045985E+01,1.868298E+03,1.644807E+02,6.780681E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057490E+01,2.479612E+01,2.390000E+01,4.762787E+01,6.723226E+03,0.000000E+00,2.420368E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.374076E+01,1.921611E+01,2.325450E+01,5.572215E+01
22:00:00,4.378323E+03,0.000000E+00,1.575965E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371868E+01,2.056369E+01,2.346167E+01,5.001565E+01,1.892809E+03,0.000000E+00,6.841275E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370648E+01,2.056923E+01,2.338666E+01,5.064746E+01,4.233775E+03,0.000000E+00,1.525515E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.373348E+01,2.052585E+01,2.335327E+01,5.092238E+01,1.885527E+03,8.906953E+01,6.816386E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370770E+01,2.056741E+01,2.389121E+01,4.765269E+01,3.331869E+03,0.000000E+00,1.199283E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.191120E+01,2.176700E+01,2.310674E+01,5.622198E+01
22:15:00,4.378323E+03,0.000000E+00,1.575965E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067959E+01,2.452790E+01,2.332575E+01,5.042758E+01,1.892809E+03,0.000000E+00,6.841275E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.079710E+01,2.433531E+01,2.326161E+01,5.103133E+01,4.233775E+03,0.000000E+00,1.525515E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075270E+01,2.439316E+01,2.322163E+01,5.132888E+01,1.885527E+03,3.980631E+01,6.816386E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080286E+01,2.432593E+01,2.383727E+01,4.780742E+01,4.826895E+03,0.000000E+00,1.742160E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.384386E+01,1.953296E+01,2.299068E+01,5.661818E+01
22:30:00,4.310133E+03,0.000000E+00,1.552274E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360425E+01,2.072326E+01,2.319674E+01,5.082213E+01,9.651304E+02,0.000000E+00,3.475481E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862779E+01,2.745836E+01,2.314201E+01,5.140155E+01,2.265692E+03,0.000000E+00,8.086782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855420E+01,2.759430E+01,2.309778E+01,5.171466E+01,9.722601E+02,1.122595E+01,3.496652E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.865616E+01,2.741053E+01,2.371323E+01,4.816559E+01,5.234972E+03,0.000000E+00,1.886200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.254793E+01,2.097996E+01,2.288693E+01,5.697506E+01
22:45:00,4.310133E+03,0.000000E+00,1.552274E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.040815E+01,2.495561E+01,2.309446E+01,5.113740E+01,2.232411E+03,0.000000E+00,8.007517E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363597E+01,2.067781E+01,2.304759E+01,5.169597E+01,5.084735E+03,0.000000E+00,1.814308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364679E+01,2.065701E+01,2.300003E+01,5.202145E+01,2.230994E+03,0.000000E+00,8.000291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363957E+01,2.067116E+01,2.358638E+01,4.853502E+01,1.903103E+03,0.000000E+00,6.869166E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082572E+01,2.299859E+01,2.280483E+01,5.725924E+01
23:00:00,4.122450E+03,0.000000E+00,1.491547E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.360369E+01,2.074333E+01,2.300182E+01,5.142486E+01,1.267281E+03,0.000000E+00,4.532036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065411E+01,2.462825E+01,2.296037E+01,5.196960E+01,2.906844E+03,0.000000E+00,1.032740E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062053E+01,2.467000E+01,2.291177E+01,5.230021E+01,1.268601E+03,0.000000E+00,4.534100E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066492E+01,2.460858E+01,2.345816E+01,4.891168E+01,1.903103E+03,0.000000E+00,6.869166E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.977195E+01,2.422739E+01,2.273422E+01,5.750493E+01
23:15:00,4.122450E+03,0.000000E+00,1.491547E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.056355E+01,2.484401E+01,2.289140E+01,5.176989E+01,1.267281E+03,0.000000E+00,4.532036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.817641E+01,2.802759E+01,2.285671E+01,5.229695E+01,5.088012E+03,0.000000E+00,1.814688E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.368175E+01,2.056062E+01,2.280650E+01,5.263489E+01,1.268601E+03,0.000000E+00,4.534100E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819254E+01,2.799545E+01,2.330530E+01,4.936501E+01,4.080769E+02,0.000000E+00,1.440400E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915232E+01,2.455520E+01,2.264912E+01,5.780260E+01
23:30:00,2.055915E+03,0.000000E+00,7.436754E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793855E+01,2.855720E+01,2.278715E+01,5.209801E+01,1.267281E+03,0.000000E+00,4.532036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.734164E+01,2.878258E+01,2.275837E+01,5.260964E+01,5.000211E+03,0.000000E+00,1.787578E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057650E+01,2.474557E+01,2.270699E+01,5.295347E+01,1.258734E+03,0.000000E+00,4.503639E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.735618E+01,2.875226E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.892088E+01,2.426990E+01,2.256939E+01,5.808309E+01
23:45:00,2.055915E+03,0.000000E+00,7.436754E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699841E+01,2.953574E+01,2.268703E+01,5.241533E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.694500E+01,2.876378E+01,2.266352E+01,5.291325E+01,2.181168E+03,0.000000E+00,7.819475E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793094E+01,2.848530E+01,2.261124E+01,5.326210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695735E+01,2.873740E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878308E+01,2.385424E+01,2.249340E+01,5.835186E+01
24:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.666633E+01,2.979792E+01,2.259054E+01,5.272323E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674463E+01,2.877611E+01,2.257178E+01,5.320878E+01,2.181168E+03,0.000000E+00,7.819475E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.718154E+01,2.949808E+01,2.251870E+01,5.356228E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.675567E+01,2.875207E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.870297E+01,2.367994E+01,2.242049E+01,5.861102E+01
Peak,6.824428E+03,2.503607E+03,2.497081E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.035753E+03,2.227221E+03,1.073500E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.170291E+03,3.142417E+03,2.580929E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.140660E+03,2.323974E+03,1.120423E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,9.481015E+03,2.550182E+03,3.436744E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.094254E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.003234E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.164575E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.396771E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.882331E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
