Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.491673E+03,1.964841E+03,1.189388E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383687E+01,2.389726E+01,5.290679E+01,1.415198E+03,2.207723E+03,4.820687E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.378996E+01,2.389794E+01,4.959033E+01,3.547808E+03,2.827439E+03,1.208508E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.381054E+01,2.389762E+01,5.108710E+01,1.431343E+03,9.178331E+02,4.875679E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.378619E+01,2.389733E+01,5.271330E+01,2.412238E+03,2.253565E+03,8.216954E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.163631E+01,2.389694E+01,5.621213E+01
11:45:00,3.489005E+03,1.995245E+03,1.188473E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383120E+01,2.389800E+01,5.252111E+01,1.440389E+03,2.171606E+03,4.906471E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.377164E+01,2.389844E+01,4.950273E+01,3.447946E+03,2.726684E+03,1.174485E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380742E+01,2.389821E+01,5.099958E+01,1.450201E+03,9.308917E+02,4.939890E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.377207E+01,2.389803E+01,5.234343E+01,2.398839E+03,2.230181E+03,8.171249E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.161444E+01,2.389779E+01,5.583086E+01
12:00:00,3.486430E+03,2.017413E+03,1.187595E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382732E+01,2.389816E+01,5.220160E+01,1.448827E+03,2.117975E+03,4.935208E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376204E+01,2.389856E+01,4.950001E+01,3.428580E+03,2.626223E+03,1.167889E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380246E+01,2.389832E+01,5.097962E+01,1.454155E+03,9.404083E+02,4.953355E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376397E+01,2.389818E+01,5.204619E+01,2.429529E+03,2.201939E+03,8.275787E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.159828E+01,2.389792E+01,5.547920E+01
12:15:00,3.483697E+03,2.000675E+03,1.186664E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382448E+01,2.389838E+01,5.186789E+01,1.451020E+03,2.032266E+03,4.942674E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375668E+01,2.389874E+01,4.941835E+01,3.414486E+03,2.502562E+03,1.163088E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379724E+01,2.389850E+01,5.088367E+01,1.454745E+03,9.311169E+02,4.955361E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375897E+01,2.389840E+01,5.172798E+01,2.436309E+03,2.109524E+03,8.298876E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.158391E+01,2.389820E+01,5.511858E+01
12:30:00,3.480717E+03,1.975973E+03,1.185649E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382218E+01,2.389853E+01,5.126745E+01,1.451806E+03,1.930514E+03,4.945349E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375319E+01,2.389887E+01,4.903627E+01,3.403921E+03,2.391091E+03,1.159489E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379238E+01,2.389863E+01,5.044491E+01,1.454484E+03,9.186716E+02,4.954472E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375545E+01,2.389855E+01,5.112452E+01,2.433243E+03,2.012001E+03,8.288429E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.157047E+01,2.389844E+01,5.454945E+01
12:45:00,3.477602E+03,1.944509E+03,1.184588E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382019E+01,2.389811E+01,5.083763E+01,1.451792E+03,1.814798E+03,4.945301E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375061E+01,2.389880E+01,4.886524E+01,3.395596E+03,2.289520E+03,1.156654E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378805E+01,2.389829E+01,5.014295E+01,1.453765E+03,9.027142E+02,4.952020E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375270E+01,2.389819E+01,5.070204E+01,2.429408E+03,1.909012E+03,8.275364E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.155797E+01,2.389774E+01,5.408796E+01
13:00:00,3.474414E+03,1.907823E+03,1.183502E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381837E+01,2.389856E+01,5.028716E+01,1.451303E+03,1.688196E+03,4.943634E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374853E+01,2.389913E+01,4.877729E+01,3.388716E+03,2.196301E+03,1.154310E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378422E+01,2.389871E+01,4.978528E+01,1.452786E+03,8.842442E+02,4.948686E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375040E+01,2.389862E+01,5.017687E+01,2.425159E+03,1.802476E+03,8.260890E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.154646E+01,2.389825E+01,5.338916E+01
13:15:00,3.471275E+03,1.995300E+03,1.182432E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381670E+01,2.389887E+01,5.022497E+01,1.450555E+03,1.614607E+03,4.941086E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374680E+01,2.389919E+01,4.898957E+01,3.382897E+03,2.237014E+03,1.152328E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378084E+01,2.389895E+01,4.983622E+01,1.451691E+03,9.223752E+02,4.944957E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374842E+01,2.389889E+01,5.014388E+01,2.420804E+03,1.923032E+03,8.246056E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.153588E+01,2.389860E+01,5.315355E+01
13:30:00,3.468240E+03,2.087773E+03,1.181399E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381514E+01,2.389870E+01,5.068413E+01,1.449672E+03,1.542550E+03,4.938079E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374530E+01,2.389894E+01,4.963346E+01,3.377874E+03,2.288730E+03,1.150617E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377785E+01,2.389874E+01,5.038626E+01,1.450557E+03,9.631444E+02,4.941093E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374668E+01,2.389870E+01,5.064330E+01,2.416485E+03,2.052274E+03,8.231341E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152611E+01,2.389843E+01,5.340226E+01
13:45:00,3.465343E+03,2.183706E+03,1.180412E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381369E+01,2.389848E+01,5.110170E+01,1.448729E+03,1.476311E+03,4.934865E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374394E+01,2.389872E+01,5.011817E+01,3.373470E+03,2.350156E+03,1.149117E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377521E+01,2.389850E+01,5.085470E+01,1.449428E+03,1.005746E+03,4.937245E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374510E+01,2.389847E+01,5.107594E+01,2.412279E+03,2.188321E+03,8.217013E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151705E+01,2.389831E+01,5.375411E+01
14:00:00,3.462599E+03,2.282013E+03,1.179477E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381232E+01,2.389837E+01,5.126095E+01,1.447769E+03,1.428818E+03,4.931596E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374269E+01,2.389855E+01,5.035074E+01,3.369564E+03,2.418090E+03,1.147786E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377286E+01,2.389838E+01,5.105002E+01,1.448327E+03,1.049461E+03,4.933497E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374365E+01,2.389836E+01,5.123226E+01,2.408228E+03,2.328749E+03,8.203213E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150860E+01,2.389822E+01,5.395814E+01
14:15:00,3.460013E+03,2.332705E+03,1.178596E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381104E+01,2.389826E+01,5.136909E+01,1.446820E+03,1.376525E+03,4.928362E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374151E+01,2.389833E+01,5.055399E+01,3.366069E+03,2.442278E+03,1.146595E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377077E+01,2.389828E+01,5.119310E+01,1.447270E+03,1.073459E+03,4.929895E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374231E+01,2.389826E+01,5.133768E+01,2.404352E+03,2.383517E+03,8.190011E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150069E+01,2.389811E+01,5.412959E+01
14:30:00,3.457581E+03,2.382435E+03,1.177768E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380983E+01,2.389820E+01,5.162985E+01,1.445896E+03,1.342177E+03,4.925215E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374038E+01,2.389827E+01,5.089526E+01,3.362918E+03,2.468977E+03,1.145522E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376890E+01,2.389822E+01,5.148206E+01,1.446262E+03,1.102430E+03,4.926460E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374104E+01,2.389819E+01,5.159738E+01,2.400659E+03,2.439077E+03,8.177433E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.149327E+01,2.389804E+01,5.444864E+01
14:45:00,3.455299E+03,2.430656E+03,1.176990E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380870E+01,2.389737E+01,5.178481E+01,1.445006E+03,1.323376E+03,4.922182E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373931E+01,2.389755E+01,5.110979E+01,3.360061E+03,2.496978E+03,1.144549E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376723E+01,2.389740E+01,5.165946E+01,1.445305E+03,1.139720E+03,4.923201E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373986E+01,2.389737E+01,5.172280E+01,2.397150E+03,2.494427E+03,8.165479E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.148630E+01,2.389692E+01,5.467817E+01
15:00:00,3.453158E+03,2.477818E+03,1.176261E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380764E+01,2.389711E+01,5.191909E+01,1.444153E+03,1.308542E+03,4.919279E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373829E+01,2.389731E+01,5.131302E+01,3.357459E+03,2.525600E+03,1.143663E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376571E+01,2.389714E+01,5.182087E+01,1.444399E+03,1.188967E+03,4.920115E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373874E+01,2.389706E+01,5.177941E+01,2.393820E+03,2.550182E+03,8.154137E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.147974E+01,2.389665E+01,5.492650E+01
15:15:00,3.451149E+03,2.489754E+03,1.175577E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380664E+01,2.389696E+01,5.194502E+01,1.443340E+03,1.282742E+03,4.916510E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373731E+01,2.389716E+01,5.141100E+01,3.355077E+03,2.519717E+03,1.142851E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376435E+01,2.389699E+01,5.187426E+01,1.443543E+03,1.236210E+03,4.917199E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373769E+01,2.389684E+01,5.168239E+01,2.390663E+03,2.545349E+03,8.143382E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.147357E+01,2.389648E+01,5.505777E+01
15:30:00,3.449318E+03,2.497380E+03,1.174953E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380570E+01,2.389697E+01,5.195784E+01,1.442591E+03,1.258433E+03,4.913956E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373638E+01,2.389716E+01,5.149711E+01,3.352945E+03,2.509353E+03,1.142125E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376310E+01,2.389700E+01,5.191572E+01,1.442758E+03,1.294395E+03,4.914527E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373669E+01,2.389679E+01,5.153302E+01,2.387767E+03,2.536148E+03,8.133518E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.146775E+01,2.389655E+01,5.518466E+01
15:45:00,3.447616E+03,2.502127E+03,1.174373E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380484E+01,2.389694E+01,5.196369E+01,1.441887E+03,1.235595E+03,4.911557E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373552E+01,2.389714E+01,5.157750E+01,3.350998E+03,2.495443E+03,1.141462E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376198E+01,2.389698E+01,5.195204E+01,1.442026E+03,1.362890E+03,4.912031E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373577E+01,2.389672E+01,5.135104E+01,2.385051E+03,2.524789E+03,8.124265E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.146230E+01,2.389648E+01,5.528985E+01
16:00:00,2.585086E+03,2.503607E+03,8.805670E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897746E+01,2.671457E+01,2.389691E+01,5.195547E+01,1.081156E+03,1.213751E+03,3.682785E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914905E+01,2.634989E+01,2.389711E+01,5.164374E+01,2.512536E+03,2.477780E+03,8.558537E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901768E+01,2.659944E+01,2.389695E+01,5.197602E+01,1.081250E+03,1.439896E+03,3.683105E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914894E+01,2.635031E+01,2.389666E+01,5.114458E+01,1.787789E+03,2.511235E+03,6.089796E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013513E+01,2.240724E+01,2.389640E+01,5.535117E+01
16:15:00,1.723013E+03,2.482812E+03,5.869158E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.774946E+01,2.850316E+01,2.389689E+01,5.193456E+01,7.206128E+02,1.184248E+03,2.454653E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806130E+01,2.785973E+01,2.389709E+01,5.169537E+01,1.674596E+03,2.437403E+03,5.704232E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.780410E+01,2.835398E+01,2.389693E+01,5.198847E+01,7.206697E+02,1.525762E+03,2.454847E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806110E+01,2.786033E+01,2.389664E+01,5.092882E+01,1.191255E+03,2.459373E+03,4.057803E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947585E+01,2.305682E+01,2.389634E+01,5.536882E+01
16:30:00,8.613124E+02,2.458722E+03,2.933918E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708763E+01,2.936367E+01,2.389705E+01,5.199226E+01,3.602251E+02,1.154926E+03,1.227049E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746862E+01,2.856819E+01,2.389722E+01,5.181719E+01,8.370822E+02,2.393381E+03,2.851381E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.714394E+01,2.920652E+01,2.389709E+01,5.208257E+01,3.602509E+02,1.624073E+03,1.227137E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746838E+01,2.856888E+01,2.389718E+01,5.073827E+01,5.953122E+02,2.405202E+03,2.027828E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912336E+01,2.328336E+01,2.389668E+01,5.553039E+01
16:45:00,0.000000E+00,2.431399E+03,0.000000E+00,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.666335E+01,2.977666E+01,2.389703E+01,5.206584E+01,0.000000E+00,1.124391E+03,0.000000E+00,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707248E+01,2.891101E+01,2.389720E+01,5.195017E+01,0.000000E+00,2.343298E+03,0.000000E+00,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.671775E+01,2.962067E+01,2.389708E+01,5.219541E+01,0.000000E+00,1.734994E+03,0.000000E+00,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707224E+01,2.891171E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890893E+01,2.329083E+01,2.389663E+01,5.573851E+01
17:00:00,0.000000E+00,2.399486E+03,0.000000E+00,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636151E+01,2.983394E+01,2.389698E+01,5.211025E+01,0.000000E+00,1.093044E+03,0.000000E+00,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678053E+01,2.893993E+01,2.389716E+01,5.205935E+01,0.000000E+00,2.288764E+03,0.000000E+00,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641281E+01,2.968346E+01,2.389704E+01,5.228700E+01,0.000000E+00,1.853490E+03,0.000000E+00,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678030E+01,2.894060E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874744E+01,2.312072E+01,2.389653E+01,5.590354E+01
17:15:00,0.000000E+00,2.401979E+03,0.000000E+00,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617387E+01,2.973517E+01,2.389695E+01,5.212612E+01,0.000000E+00,1.077866E+03,0.000000E+00,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658351E+01,2.885437E+01,2.389712E+01,5.214173E+01,0.000000E+00,2.269476E+03,0.000000E+00,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622392E+01,2.958759E+01,2.389700E+01,5.235149E+01,0.000000E+00,1.982186E+03,0.000000E+00,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658330E+01,2.885500E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.864255E+01,2.291749E+01,2.389644E+01,5.600163E+01
17:30:00,0.000000E+00,2.399734E+03,0.000000E+00,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597511E+01,2.939432E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637265E+01,2.853533E+01,2.389711E+01,5.221002E+01,0.000000E+00,2.247004E+03,0.000000E+00,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602346E+01,2.925176E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637246E+01,2.853592E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852410E+01,2.253196E+01,2.389638E+01,5.604650E+01
17:45:00,0.000000E+00,2.390759E+03,0.000000E+00,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580479E+01,2.898181E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618966E+01,2.814749E+01,2.389711E+01,5.227593E+01,0.000000E+00,2.223266E+03,0.000000E+00,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.585175E+01,2.884401E+01,2.389699E+01,5.244940E+01,0.000000E+00,2.211218E+03,0.000000E+00,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618949E+01,2.814804E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841876E+01,2.211751E+01,2.389634E+01,5.605945E+01
18:00:00,0.000000E+00,2.373238E+03,0.000000E+00,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565590E+01,2.854056E+01,2.389696E+01,5.216025E+01,0.000000E+00,1.028575E+03,0.000000E+00,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602839E+01,2.773124E+01,2.389711E+01,5.234579E+01,0.000000E+00,2.193259E+03,0.000000E+00,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.570151E+01,2.840752E+01,2.389700E+01,5.250260E+01,0.000000E+00,2.306180E+03,0.000000E+00,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.602823E+01,2.773174E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832370E+01,2.170069E+01,2.389632E+01,5.605682E+01
18:15:00,0.000000E+00,2.212899E+03,0.000000E+00,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.552658E+01,2.808159E+01,2.389699E+01,5.219826E+01,0.000000E+00,9.488872E+02,0.000000E+00,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588713E+01,2.729706E+01,2.389713E+01,5.242945E+01,0.000000E+00,2.024271E+03,0.000000E+00,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.557091E+01,2.795325E+01,2.389702E+01,5.257129E+01,0.000000E+00,2.323974E+03,0.000000E+00,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.588699E+01,2.729753E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.823860E+01,2.128721E+01,2.389632E+01,5.604841E+01
18:30:00,0.000000E+00,2.029548E+03,0.000000E+00,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.541400E+01,2.760996E+01,2.389763E+01,5.185758E+01,0.000000E+00,8.608905E+02,0.000000E+00,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576322E+01,2.684952E+01,2.389777E+01,5.212016E+01,0.000000E+00,1.836916E+03,0.000000E+00,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.545714E+01,2.748613E+01,2.389771E+01,5.227572E+01,0.000000E+00,2.315684E+03,0.000000E+00,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.576310E+01,2.684995E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816247E+01,2.087769E+01,2.389771E+01,5.588513E+01
18:45:00,0.000000E+00,1.827033E+03,0.000000E+00,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.531520E+01,2.712982E+01,2.389797E+01,5.146665E+01,0.000000E+00,7.662747E+02,0.000000E+00,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565385E+01,2.639237E+01,2.389808E+01,5.175420E+01,0.000000E+00,1.634951E+03,0.000000E+00,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.535724E+01,2.701032E+01,2.389802E+01,5.192115E+01,0.000000E+00,2.280619E+03,0.000000E+00,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.565374E+01,2.639277E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809405E+01,2.047247E+01,2.389794E+01,5.570439E+01
19:00:00,0.000000E+00,1.609277E+03,0.000000E+00,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.522789E+01,2.664481E+01,2.389826E+01,5.123984E+01,0.000000E+00,6.672583E+02,0.000000E+00,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.555681E+01,2.592904E+01,2.389835E+01,5.155010E+01,0.000000E+00,1.423258E+03,0.000000E+00,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.526893E+01,2.652945E+01,2.389829E+01,5.171155E+01,0.000000E+00,2.213982E+03,0.000000E+00,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.555671E+01,2.592941E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803225E+01,2.007224E+01,2.389807E+01,5.559021E+01
19:15:00,0.000000E+00,1.419191E+03,0.000000E+00,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.515039E+01,2.615805E+01,2.389847E+01,5.119834E+01,0.000000E+00,5.813685E+02,0.000000E+00,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.547038E+01,2.546265E+01,2.389854E+01,5.153044E+01,0.000000E+00,1.242315E+03,0.000000E+00,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.519050E+01,2.604665E+01,2.389847E+01,5.167389E+01,0.000000E+00,2.130650E+03,0.000000E+00,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.547030E+01,2.546299E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.797625E+01,1.967788E+01,2.389816E+01,5.555672E+01
19:30:00,0.000000E+00,1.221297E+03,0.000000E+00,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.508133E+01,2.567223E+01,2.389895E+01,5.067266E+01,0.000000E+00,4.920389E+02,0.000000E+00,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.539318E+01,2.499591E+01,2.389903E+01,5.100852E+01,0.000000E+00,1.053639E+03,0.000000E+00,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.512059E+01,2.556461E+01,2.389900E+01,5.116144E+01,0.000000E+00,2.008123E+03,0.000000E+00,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.539311E+01,2.499622E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792536E+01,1.929019E+01,2.389918E+01,5.517266E+01
19:45:00,1.664352E+01,1.016065E+03,4.700265E-04,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.501966E+01,2.518944E+01,2.389923E+01,4.998407E+01,0.000000E+00,3.989392E+02,0.000000E+00,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.532402E+01,2.453110E+01,2.389931E+01,5.031560E+01,0.000000E+00,8.563821E+02,0.000000E+00,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.505813E+01,2.508543E+01,2.389927E+01,5.048320E+01,0.000000E+00,1.837785E+03,0.000000E+00,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.532395E+01,2.453140E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787900E+01,1.890987E+01,2.389937E+01,5.464328E+01
20:00:00,4.869994E+01,8.002549E+02,1.374815E-03,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499994E+01,2.469448E+01,2.389949E+01,4.940730E+01,0.000000E+00,3.013878E+02,0.000000E+00,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.526205E+01,2.406981E+01,2.389954E+01,4.973396E+01,2.224074E+01,6.488178E+02,6.277830E-04,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500218E+01,2.461083E+01,2.389951E+01,4.990660E+01,0.000000E+00,1.604997E+03,0.000000E+00,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.526200E+01,2.407008E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783682E+01,1.853726E+01,2.389952E+01,5.415088E+01
20:15:00,8.883741E+01,6.120557E+02,2.507688E-03,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499983E+01,2.424948E+01,2.389969E+01,4.901655E+01,0.000000E+00,2.189632E+02,0.000000E+00,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.520626E+01,2.361375E+01,2.389972E+01,4.933980E+01,5.361028E+01,4.713393E+02,1.513183E-03,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499988E+01,2.412300E+01,2.389969E+01,4.950804E+01,0.000000E+00,1.323465E+03,0.000000E+00,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.520621E+01,2.361401E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779826E+01,1.817290E+01,2.389964E+01,5.376118E+01
20:30:00,1.365919E+02,4.301694E+02,3.855548E-03,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499978E+01,2.387571E+01,2.389990E+01,4.882021E+01,0.000000E+00,1.412441E+02,0.000000E+00,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.515597E+01,2.316403E+01,2.389993E+01,4.915477E+01,9.376685E+01,3.029292E+02,2.646595E-03,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.370816E+01,2.389993E+01,4.932027E+01,0.000000E+00,1.019496E+03,0.000000E+00,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.515593E+01,2.316427E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776300E+01,1.781697E+01,2.380516E+01,5.390829E+01
20:45:00,1.735988E+02,2.576122E+02,4.899790E-03,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499973E+01,2.356069E+01,2.389995E+01,4.873945E+01,0.000000E+00,7.346110E+01,0.000000E+00,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.511087E+01,2.272108E+01,2.389998E+01,4.909751E+01,1.401728E+02,1.562315E+02,3.956392E-03,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499977E+01,2.336055E+01,2.389998E+01,4.926340E+01,0.000000E+00,7.382151E+02,0.000000E+00,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.511083E+01,2.272131E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773093E+01,1.746942E+01,2.373639E+01,5.410159E+01
21:00:00,2.001759E+02,1.073409E+02,5.649913E-03,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499969E+01,2.329327E+01,2.389998E+01,4.871436E+01,0.000000E+00,2.037514E+01,0.000000E+00,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.507036E+01,2.228576E+01,2.387115E+01,4.917987E+01,1.695137E+02,4.056644E+01,4.784487E-03,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499973E+01,2.306651E+01,2.386659E+01,4.936032E+01,0.000000E+00,5.049923E+02,0.000000E+00,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.507033E+01,2.228598E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770190E+01,1.713024E+01,2.367569E+01,5.430953E+01
21:15:00,2.229450E+02,4.602317E+01,6.292559E-03,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499966E+01,2.306556E+01,2.385877E+01,4.883382E+01,0.000000E+00,4.679892E+00,0.000000E+00,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.503392E+01,2.185875E+01,2.381178E+01,4.936540E+01,1.941280E+02,8.624324E+00,5.479213E-03,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499969E+01,2.281552E+01,2.380530E+01,4.955270E+01,0.000000E+00,3.595993E+02,0.000000E+00,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.503389E+01,2.185895E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767563E+01,1.679952E+01,2.356983E+01,5.467023E+01
21:30:00,2.418024E+02,1.197705E+01,6.824795E-03,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499962E+01,2.287203E+01,2.377386E+01,4.908371E+01,6.059818E+00,0.000000E+00,1.710434E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500110E+01,2.144051E+01,2.369068E+01,4.972784E+01,2.137474E+02,0.000000E+00,6.032958E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499966E+01,2.260068E+01,2.367965E+01,4.993023E+01,6.064346E+00,2.555137E+02,1.711711E-04,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500107E+01,2.144070E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765181E+01,1.647737E+01,2.343499E+01,5.511832E+01
21:45:00,2.580011E+02,0.000000E+00,7.281993E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499960E+01,2.270838E+01,2.361471E+01,4.955631E+01,1.538616E+01,0.000000E+00,4.342783E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499991E+01,2.103612E+01,2.352718E+01,5.022008E+01,2.304132E+02,0.000000E+00,6.503340E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499963E+01,2.241717E+01,2.350454E+01,5.045985E+01,1.539156E+01,1.644807E+02,4.344305E-04,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499991E+01,2.103630E+01,2.390000E+01,4.762787E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763017E+01,1.616386E+01,2.325450E+01,5.572215E+01
22:00:00,2.720490E+02,0.000000E+00,7.678483E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499957E+01,2.257095E+01,2.346167E+01,5.001565E+01,2.713422E+01,0.000000E+00,7.658653E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499986E+01,2.069583E+01,2.338666E+01,5.064746E+01,2.447746E+02,0.000000E+00,6.908680E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499960E+01,2.226118E+01,2.335327E+01,5.092238E+01,2.714123E+01,8.906953E+01,7.660631E-04,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499986E+01,2.069603E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.761045E+01,1.585900E+01,2.310674E+01,5.622198E+01
22:15:00,2.843120E+02,0.000000E+00,8.024597E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499955E+01,2.245648E+01,2.332575E+01,5.042758E+01,4.059959E+01,0.000000E+00,1.145923E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.041131E+01,2.326161E+01,5.103133E+01,2.572478E+02,0.000000E+00,7.260726E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499958E+01,2.212939E+01,2.322163E+01,5.132888E+01,4.060763E+01,3.980631E+01,1.146149E-03,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.041153E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.759248E+01,1.556272E+01,2.299068E+01,5.661818E+01
22:30:00,2.950697E+02,0.000000E+00,8.328222E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499953E+01,2.236204E+01,2.319674E+01,5.082213E+01,4.942080E+01,0.000000E+00,1.394893E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499979E+01,2.016917E+01,2.314201E+01,5.140155E+01,2.681446E+02,0.000000E+00,7.568278E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499956E+01,2.201879E+01,2.309778E+01,5.171466E+01,4.942510E+01,1.122595E+01,1.395014E-03,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499979E+01,2.016940E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.757612E+01,1.527492E+01,2.288693E+01,5.697506E+01
22:45:00,3.045477E+02,0.000000E+00,8.595729E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499952E+01,2.228504E+01,2.309446E+01,5.113740E+01,5.617343E+01,0.000000E+00,1.585483E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499976E+01,1.995992E+01,2.304759E+01,5.169597E+01,2.777118E+02,0.000000E+00,7.838305E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499954E+01,2.192672E+01,2.300003E+01,5.202145E+01,5.617749E+01,0.000000E+00,1.585598E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499976E+01,1.996015E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756119E+01,1.499550E+01,2.280483E+01,5.725924E+01
23:00:00,7.196101E+02,0.000000E+00,2.050973E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574113E+01,2.189640E+01,2.300182E+01,5.142486E+01,2.477013E+02,0.000000E+00,7.072732E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574140E+01,1.968435E+01,2.296037E+01,5.196960E+01,6.871337E+02,0.000000E+00,1.958549E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574118E+01,2.154773E+01,2.291177E+01,5.230021E+01,2.477042E+02,0.000000E+00,7.072816E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574140E+01,1.968456E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.753956E+01,1.462763E+01,2.273422E+01,5.750493E+01
23:15:00,8.664751E+02,0.000000E+00,2.483910E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599879E+01,2.247752E+01,2.289140E+01,5.176989E+01,3.201350E+02,0.000000E+00,9.188383E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599869E+01,2.048216E+01,2.285671E+01,5.229695E+01,8.299926E+02,0.000000E+00,2.379290E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599879E+01,2.213791E+01,2.280650E+01,5.263489E+01,3.201373E+02,0.000000E+00,9.188449E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599869E+01,2.048234E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.753189E+01,1.446361E+01,2.264912E+01,5.780260E+01
23:30:00,1.106502E+03,0.000000E+00,3.187703E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599876E+01,2.290905E+01,2.278715E+01,5.209801E+01,4.304621E+02,0.000000E+00,1.240617E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599877E+01,2.100281E+01,2.275837E+01,5.260964E+01,1.066115E+03,0.000000E+00,3.071183E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599877E+01,2.257126E+01,2.270699E+01,5.295347E+01,4.304639E+02,0.000000E+00,1.240622E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599877E+01,2.100299E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.752484E+01,1.436856E+01,2.256939E+01,5.808309E+01
23:45:00,1.306352E+03,0.000000E+00,3.774917E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599830E+01,2.373139E+01,2.268703E+01,5.241533E+01,5.217130E+02,0.000000E+00,1.507067E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599828E+01,2.198314E+01,2.266352E+01,5.291325E+01,1.262098E+03,0.000000E+00,3.646608E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599829E+01,2.339686E+01,2.261124E+01,5.326210E+01,5.217145E+02,0.000000E+00,1.507071E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599828E+01,2.198330E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.752188E+01,1.413212E+01,2.249340E+01,5.835186E+01
24:00:00,8.186086E+02,0.000000E+00,2.378377E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.577910E+01,2.469592E+01,2.259054E+01,5.272323E+01,3.184371E+02,0.000000E+00,9.251833E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.581339E+01,2.300159E+01,2.257178E+01,5.320878E+01,7.867335E+02,0.000000E+00,2.285768E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.578569E+01,2.435156E+01,2.251870E+01,5.356228E+01,3.184381E+02,0.000000E+00,9.251861E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.581339E+01,2.300173E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.752683E+01,1.381454E+01,2.242049E+01,5.861102E+01
Peak,6.488179E+03,2.503607E+03,2.262732E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.888355E+03,2.227221E+03,1.012207E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.380326E+03,3.142417E+03,2.223892E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.888296E+03,2.323974E+03,1.012188E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,4.774106E+03,2.550182E+03,1.712520E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.897709E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.489185E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.865135E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.489027E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.436257E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
