Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,4.195644E+03,0.000000E+00,1.655330E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863162E+01,2.743258E+01,2.249766E+01,5.302151E+01,1.814099E+03,0.000000E+00,7.168128E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895496E+01,2.684846E+01,2.248321E+01,5.349583E+01,4.077935E+03,0.000000E+00,1.609754E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.868272E+01,2.731231E+01,2.242938E+01,5.385384E+01,1.812113E+03,0.000000E+00,7.160284E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895490E+01,2.684862E+01,2.276200E+01,5.101501E+01,4.079672E+03,0.000000E+00,1.611987E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.038367E+01,2.321980E+01,2.235052E+01,5.886097E+01
00:30:00,5.119371E+03,0.000000E+00,1.907562E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.265862E+01,2.178040E+01,2.240915E+01,5.330756E+01,2.181761E+03,0.000000E+00,8.164037E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268374E+01,2.171306E+01,2.239840E+01,5.377236E+01,4.987045E+03,0.000000E+00,1.858699E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266705E+01,2.174377E+01,2.234398E+01,5.413426E+01,2.180592E+03,0.000000E+00,8.159409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268373E+01,2.171309E+01,2.264316E+01,5.138416E+01,5.020613E+03,0.000000E+00,1.884047E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.285079E+01,2.039527E+01,2.228351E+01,5.910145E+01
00:45:00,4.495996E+03,0.000000E+00,1.638936E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299972E+01,2.156311E+01,2.232468E+01,5.358214E+01,1.925194E+03,0.000000E+00,7.048871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299972E+01,2.153634E+01,2.231706E+01,5.403907E+01,4.371914E+03,0.000000E+00,1.594131E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299972E+01,2.153770E+01,2.226225E+01,5.440421E+01,1.924678E+03,0.000000E+00,7.046824E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299972E+01,2.153636E+01,2.253146E+01,5.173389E+01,4.133012E+03,0.000000E+00,1.519615E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299969E+01,2.047655E+01,2.221929E+01,5.933298E+01
01:00:00,4.428768E+03,0.000000E+00,1.574525E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299940E+01,2.161915E+01,2.224368E+01,5.384695E+01,1.890772E+03,0.000000E+00,6.750480E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299939E+01,2.159625E+01,2.223876E+01,5.429724E+01,4.310127E+03,0.000000E+00,1.532746E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299940E+01,2.159399E+01,2.218364E+01,5.466524E+01,1.890794E+03,0.000000E+00,6.750555E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299939E+01,2.159627E+01,2.242619E+01,5.206591E+01,3.966394E+03,0.000000E+00,1.419918E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299949E+01,2.050393E+01,2.215767E+01,5.955609E+01
01:15:00,5.537254E+03,0.000000E+00,1.981739E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.165549E+01,2.216576E+01,5.410310E+01,2.379683E+03,0.000000E+00,8.539240E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299909E+01,2.163924E+01,2.216322E+01,5.454761E+01,5.400017E+03,0.000000E+00,1.932540E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.163158E+01,2.210783E+01,5.491832E+01,2.379708E+03,0.000000E+00,8.539327E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299909E+01,2.163925E+01,2.232683E+01,5.238153E+01,4.937922E+03,0.000000E+00,1.775363E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299880E+01,2.056296E+01,2.209851E+01,5.977116E+01
01:30:00,4.309770E+03,0.000000E+00,1.576813E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299915E+01,2.159695E+01,2.209235E+01,5.434566E+01,1.868094E+03,0.000000E+00,6.834789E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299919E+01,2.158225E+01,2.209161E+01,5.478617E+01,4.193675E+03,0.000000E+00,1.534337E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299914E+01,2.157384E+01,2.203627E+01,5.515843E+01,1.868106E+03,0.000000E+00,6.834833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299919E+01,2.158226E+01,2.223425E+01,5.267753E+01,3.551510E+03,0.000000E+00,1.299383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299897E+01,2.052371E+01,2.204173E+01,5.997844E+01
01:45:00,4.648764E+03,0.000000E+00,1.700834E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299913E+01,2.152985E+01,2.202316E+01,5.457541E+01,1.991657E+03,0.000000E+00,7.286842E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299917E+01,2.151333E+01,2.202352E+01,5.501409E+01,4.530744E+03,0.000000E+00,1.657654E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.150648E+01,2.196846E+01,5.538706E+01,1.991669E+03,0.000000E+00,7.286887E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299917E+01,2.151333E+01,2.214776E+01,5.295576E+01,4.020609E+03,0.000000E+00,1.471006E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299898E+01,2.045937E+01,2.198724E+01,6.017810E+01
02:00:00,4.446408E+03,0.000000E+00,1.626793E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.148440E+01,2.195715E+01,5.479562E+01,1.901295E+03,0.000000E+00,6.956218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299913E+01,2.146475E+01,2.195831E+01,5.523337E+01,4.329066E+03,0.000000E+00,1.583861E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.146005E+01,2.190375E+01,5.560622E+01,1.901305E+03,0.000000E+00,6.956252E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299913E+01,2.146475E+01,2.206643E+01,5.321888E+01,3.789424E+03,0.000000E+00,1.386415E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299897E+01,2.040089E+01,2.193497E+01,6.037032E+01
02:15:00,4.392053E+03,0.000000E+00,1.606906E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.145908E+01,2.189398E+01,5.500729E+01,1.872846E+03,0.000000E+00,6.852132E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.143624E+01,2.189567E+01,5.544492E+01,4.274946E+03,0.000000E+00,1.564060E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.143356E+01,2.184159E+01,5.581765E+01,1.872854E+03,0.000000E+00,6.852161E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.143625E+01,2.198972E+01,5.346845E+01,3.734992E+03,0.000000E+00,1.366503E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299895E+01,2.035415E+01,2.188485E+01,6.055529E+01
02:30:00,4.353210E+03,0.000000E+00,1.592693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.144478E+01,2.183408E+01,5.520883E+01,1.852463E+03,0.000000E+00,6.777550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.141921E+01,2.183600E+01,5.564732E+01,4.236210E+03,0.000000E+00,1.549886E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.141826E+01,2.178257E+01,5.601925E+01,1.852469E+03,0.000000E+00,6.777573E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.141921E+01,2.191776E+01,5.370374E+01,3.691288E+03,0.000000E+00,1.350512E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.031656E+01,2.183681E+01,6.073319E+01
02:45:00,4.324690E+03,0.000000E+00,1.582257E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299902E+01,2.143511E+01,2.177732E+01,5.540059E+01,1.837534E+03,0.000000E+00,6.722923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.140731E+01,2.177919E+01,5.584075E+01,4.207800E+03,0.000000E+00,1.539490E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.140782E+01,2.172656E+01,5.621132E+01,1.837539E+03,0.000000E+00,6.722942E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.140731E+01,2.185025E+01,5.392555E+01,3.657492E+03,0.000000E+00,1.338147E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299893E+01,2.028507E+01,2.179077E+01,6.090425E+01
03:00:00,4.303141E+03,0.000000E+00,1.574371E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.142739E+01,2.172327E+01,5.558391E+01,1.826338E+03,0.000000E+00,6.681956E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.139781E+01,2.172493E+01,5.602622E+01,4.186365E+03,0.000000E+00,1.531647E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.139956E+01,2.167314E+01,5.639520E+01,1.826342E+03,0.000000E+00,6.681972E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.139781E+01,2.178667E+01,5.413538E+01,3.630853E+03,0.000000E+00,1.328400E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.025793E+01,2.174665E+01,6.106865E+01
03:15:00,4.286390E+03,0.000000E+00,1.568243E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.142097E+01,2.167159E+01,5.575981E+01,1.817730E+03,0.000000E+00,6.650462E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.138997E+01,2.167298E+01,5.620447E+01,4.169730E+03,0.000000E+00,1.525560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.139272E+01,2.162200E+01,5.657187E+01,1.817734E+03,0.000000E+00,6.650475E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.138997E+01,2.172660E+01,5.433446E+01,3.609391E+03,0.000000E+00,1.320548E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299891E+01,2.023438E+01,2.170439E+01,6.122660E+01
03:30:00,4.273021E+03,0.000000E+00,1.563351E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.141572E+01,2.162209E+01,5.592888E+01,1.810950E+03,0.000000E+00,6.625655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.138359E+01,2.162318E+01,5.637593E+01,4.156473E+03,0.000000E+00,1.520710E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.138716E+01,2.157297E+01,5.674185E+01,1.810953E+03,0.000000E+00,6.625666E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.138360E+01,2.166975E+01,5.452365E+01,3.591728E+03,0.000000E+00,1.314085E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299891E+01,2.021399E+01,2.166392E+01,6.137831E+01
03:45:00,4.262155E+03,0.000000E+00,1.559375E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.141154E+01,2.157463E+01,5.609154E+01,1.805513E+03,0.000000E+00,6.605762E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137851E+01,2.157541E+01,5.654095E+01,4.145715E+03,0.000000E+00,1.516773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.138272E+01,2.152592E+01,5.690551E+01,1.805516E+03,0.000000E+00,6.605771E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137851E+01,2.161585E+01,5.470370E+01,3.577005E+03,0.000000E+00,1.308698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299890E+01,2.019641E+01,2.162516E+01,6.152401E+01
04:00:00,4.253108E+03,0.000000E+00,1.556065E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.140822E+01,2.152906E+01,5.624821E+01,1.801049E+03,0.000000E+00,6.589427E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137447E+01,2.152954E+01,5.669991E+01,4.136771E+03,0.000000E+00,1.513501E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.137919E+01,2.148071E+01,5.706324E+01,1.801051E+03,0.000000E+00,6.589435E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137448E+01,2.156466E+01,5.487532E+01,3.564459E+03,0.000000E+00,1.304107E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299889E+01,2.018129E+01,2.158803E+01,6.166393E+01
04:15:00,4.245439E+03,0.000000E+00,1.553259E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.140553E+01,2.148536E+01,5.639893E+01,1.797313E+03,0.000000E+00,6.575759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137123E+01,2.148555E+01,5.685281E+01,4.129199E+03,0.000000E+00,1.510731E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.137634E+01,2.143733E+01,5.721505E+01,1.797315E+03,0.000000E+00,6.575766E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.137123E+01,2.151605E+01,5.503884E+01,3.553600E+03,0.000000E+00,1.300134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299889E+01,2.016827E+01,2.155256E+01,6.179791E+01
04:30:00,3.384623E+03,0.000000E+00,1.230941E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076552E+01,2.430271E+01,2.144400E+01,5.654198E+01,1.402682E+03,0.000000E+00,5.111593E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080386E+01,2.419028E+01,2.144376E+01,5.699853E+01,3.281536E+03,0.000000E+00,1.193821E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078213E+01,2.424221E+01,2.139623E+01,5.735934E+01,1.402684E+03,0.000000E+00,5.111598E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080386E+01,2.419029E+01,2.147024E+01,5.519345E+01,2.661303E+03,0.000000E+00,9.736746E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165592E+01,2.163804E+01,2.151862E+01,6.192646E+01
04:45:00,2.573802E+03,0.000000E+00,9.227129E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941243E+01,2.617803E+01,2.140486E+01,5.667773E+01,1.021127E+03,0.000000E+00,3.683491E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944258E+01,2.604033E+01,2.140403E+01,5.713746E+01,2.481138E+03,0.000000E+00,8.902340E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942262E+01,2.611863E+01,2.135727E+01,5.749645E+01,1.021128E+03,0.000000E+00,3.683495E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944258E+01,2.604033E+01,2.142702E+01,5.533977E+01,1.771784E+03,0.000000E+00,6.482318E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.061124E+01,2.279572E+01,2.148607E+01,6.204999E+01
05:00:00,1.935171E+03,0.000000E+00,6.693422E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904032E+01,2.659882E+01,2.136756E+01,5.680741E+01,7.155771E+02,0.000000E+00,2.498708E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904779E+01,2.646204E+01,2.136607E+01,5.727052E+01,1.851242E+03,0.000000E+00,6.410190E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904263E+01,2.654686E+01,2.132013E+01,5.762753E+01,7.155782E+02,0.000000E+00,2.498711E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904779E+01,2.646204E+01,2.138604E+01,5.547891E+01,8.847763E+02,0.000000E+00,3.237077E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994672E+01,2.345750E+01,2.145486E+01,6.216871E+01
05:15:00,1.354542E+03,0.000000E+00,4.343400E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900002E+01,2.651228E+01,2.133187E+01,5.693186E+01,4.421745E+02,0.000000E+00,1.415960E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900003E+01,2.635636E+01,2.132971E+01,5.739832E+01,1.279881E+03,0.000000E+00,4.103405E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900003E+01,2.645990E+01,2.128456E+01,5.775339E+01,4.421755E+02,0.000000E+00,1.415964E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900003E+01,2.635636E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.956236E+01,2.370500E+01,2.142495E+01,6.228272E+01
05:30:00,1.666490E+03,0.000000E+00,5.315264E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899954E+01,2.635422E+01,2.130016E+01,5.704267E+01,5.807789E+02,0.000000E+00,1.851543E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899960E+01,2.616500E+01,2.129670E+01,5.751463E+01,1.587736E+03,0.000000E+00,5.063789E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899954E+01,2.629690E+01,2.125279E+01,5.786604E+01,5.807799E+02,0.000000E+00,1.851546E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899960E+01,2.616500E+01,2.131176E+01,5.573210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.930786E+01,2.365804E+01,2.139631E+01,6.239213E+01
05:45:00,1.415192E+03,0.000000E+00,4.511621E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813347E+01,2.751780E+01,2.127265E+01,5.713897E+01,5.126457E+02,0.000000E+00,1.634387E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825695E+01,2.708372E+01,2.126708E+01,5.761922E+01,1.355087E+03,0.000000E+00,4.320098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815594E+01,2.741455E+01,2.122503E+01,5.796466E+01,5.126465E+02,0.000000E+00,1.634389E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.825695E+01,2.708372E+01,2.128017E+01,5.584021E+01,4.399887E+00,0.000000E+00,1.402187E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907690E+01,2.340768E+01,2.136892E+01,6.249694E+01
06:00:00,9.934506E+02,0.000000E+00,3.165793E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.729840E+01,2.863521E+01,2.124830E+01,5.722441E+01,3.693489E+02,0.000000E+00,1.176992E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750970E+01,2.802061E+01,2.124017E+01,5.771441E+01,9.536583E+02,0.000000E+00,3.038989E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.733794E+01,2.849663E+01,2.120032E+01,5.805262E+01,3.693494E+02,0.000000E+00,1.176994E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750969E+01,2.802062E+01,2.125154E+01,5.593833E+01,4.399887E+00,0.000000E+00,1.402187E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895286E+01,2.326892E+01,2.134280E+01,6.259710E+01
06:15:00,5.152330E+02,0.000000E+00,1.641862E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.681230E+01,2.915360E+01,2.122658E+01,5.730072E+01,1.946331E+02,0.000000E+00,6.202267E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708520E+01,2.841080E+01,2.121585E+01,5.780062E+01,4.951971E+02,0.000000E+00,1.578015E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.685829E+01,2.900052E+01,2.117821E+01,5.813148E+01,1.946333E+02,0.000000E+00,6.202274E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708520E+01,2.841080E+01,2.122542E+01,5.602808E+01,4.399887E+00,0.000000E+00,1.402187E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.884180E+01,2.312533E+01,2.131796E+01,6.269251E+01
06:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.643720E+01,2.934784E+01,2.121073E+01,5.735647E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.679149E+01,2.844540E+01,2.119644E+01,5.786948E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648358E+01,2.919303E+01,2.116170E+01,5.819041E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.679149E+01,2.844541E+01,2.120473E+01,5.609924E+01,4.399887E+00,0.000000E+00,1.402187E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873543E+01,2.287818E+01,2.129442E+01,6.278306E+01
06:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.623392E+01,2.928107E+01,2.120034E+01,5.739305E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.660430E+01,2.834574E+01,2.118154E+01,5.792244E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.627965E+01,2.912796E+01,2.115043E+01,5.823069E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.660429E+01,2.834574E+01,2.118883E+01,5.615402E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.864749E+01,2.265479E+01,2.127224E+01,6.286854E+01
07:00:00,6.267880E+01,0.000000E+00,1.822919E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.603321E+01,2.895116E+01,2.119428E+01,5.741439E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640298E+01,2.801876E+01,2.117459E+01,5.794717E+01,4.161838E+01,0.000000E+00,1.212000E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607783E+01,2.880212E+01,2.114942E+01,5.823430E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640298E+01,2.801876E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.854346E+01,2.225620E+01,2.125152E+01,6.294851E+01
07:15:00,1.546390E+02,0.000000E+00,4.494827E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599997E+01,2.837769E+01,2.122144E+01,5.731877E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622592E+01,2.763116E+01,2.144031E+01,5.701058E+01,1.266021E+02,0.000000E+00,3.681217E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600009E+01,2.828668E+01,2.149856E+01,5.700092E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622592E+01,2.763117E+01,2.120404E+01,5.610163E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.844824E+01,2.183550E+01,2.123070E+01,6.302896E+01
07:30:00,1.534292E+03,0.000000E+00,4.692946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873587E+01,2.453094E+01,2.129782E+01,5.705084E+01,5.888030E+02,0.000000E+00,1.812922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874201E+01,2.416536E+01,2.195236E+01,5.525342E+01,1.479176E+03,0.000000E+00,4.525611E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873763E+01,2.443717E+01,2.210924E+01,5.491362E+01,5.888031E+02,0.000000E+00,1.812922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874201E+01,2.416537E+01,2.128889E+01,5.581033E+01,4.770737E+02,0.000000E+00,1.507105E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.896511E+01,2.082600E+01,2.122842E+01,6.303776E+01
07:45:00,2.984878E+03,0.000000E+00,9.538228E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069768E+01,2.262219E+01,2.140966E+01,5.666106E+01,1.235255E+03,0.000000E+00,3.972794E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069752E+01,2.241166E+01,2.258834E+01,5.315530E+01,2.901743E+03,0.000000E+00,9.276522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069809E+01,2.254624E+01,2.282387E+01,5.257949E+01,1.235255E+03,0.000000E+00,3.972794E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069752E+01,2.241166E+01,2.141196E+01,5.539088E+01,2.092113E+03,0.000000E+00,6.860256E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074019E+01,1.960325E+01,2.124445E+01,6.297582E+01
08:00:00,3.907531E+03,0.000000E+00,1.271233E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.286381E+01,2.153976E+01,5.621136E+01,1.670709E+03,0.000000E+00,5.456104E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.274778E+01,2.326632E+01,5.101683E+01,3.820879E+03,1.586048E+01,1.242800E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.279427E+01,2.351665E+01,5.042293E+01,1.670709E+03,0.000000E+00,5.456105E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.274778E+01,2.155660E+01,5.490240E+01,2.584791E+03,0.000000E+00,8.538492E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.006323E+01,2.128046E+01,6.283686E+01
08:15:00,4.878582E+03,0.000000E+00,1.606602E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099818E+01,2.303392E+01,2.231701E+01,5.445427E+01,2.134214E+03,1.632985E+02,7.034918E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099817E+01,2.294342E+01,2.381088E+01,5.009689E+01,4.774190E+03,3.998536E+02,1.571776E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099816E+01,2.296728E+01,2.386577E+01,5.002773E+01,2.134215E+03,0.000000E+00,7.034919E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099817E+01,2.294342E+01,2.234144E+01,5.322832E+01,3.437570E+03,0.000000E+00,1.144333E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099876E+01,2.026874E+01,2.203925E+01,6.079358E+01
08:30:00,4.470867E+03,2.840647E+01,1.513321E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099809E+01,2.344427E+01,2.345121E+01,5.263624E+01,1.965039E+03,3.964185E+02,6.651347E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099811E+01,2.340255E+01,2.389876E+01,5.089363E+01,4.368828E+03,8.828165E+02,1.478669E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099806E+01,2.338438E+01,2.389909E+01,5.095281E+01,1.965039E+03,8.421127E+00,6.651348E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099811E+01,2.340255E+01,2.344968E+01,5.167277E+01,3.671363E+03,4.121077E+01,1.235759E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099796E+01,2.074898E+01,2.328940E+01,5.809003E+01
08:45:00,3.962726E+03,1.357226E+02,1.349816E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099851E+01,2.366794E+01,2.378978E+01,5.275250E+01,1.722242E+03,6.790798E+02,5.866443E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099857E+01,2.364262E+01,2.389885E+01,5.129904E+01,3.863960E+03,1.434207E+03,1.316173E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099849E+01,2.361396E+01,2.389895E+01,5.139516E+01,1.722242E+03,5.647945E+01,5.866443E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099857E+01,2.364262E+01,2.378795E+01,5.190474E+01,2.739467E+03,1.628082E+02,9.331409E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099841E+01,2.102389E+01,2.373208E+01,5.772451E+01
09:00:00,3.899760E+03,2.990068E+02,1.328362E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099873E+01,2.377458E+01,2.389951E+01,5.425366E+01,1.679459E+03,1.018548E+03,5.720693E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.374940E+01,2.389819E+01,5.165023E+01,3.800816E+03,2.020659E+03,1.294659E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099871E+01,2.372504E+01,2.389833E+01,5.187292E+01,1.679459E+03,1.275416E+02,5.720693E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.374940E+01,2.389957E+01,5.357627E+01,2.909310E+03,3.482590E+02,9.909913E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099857E+01,2.118332E+01,2.389924E+01,5.888671E+01
09:15:00,3.744824E+03,5.994189E+02,1.275594E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.382126E+01,2.389904E+01,5.545474E+01,1.600798E+03,1.282723E+03,5.452785E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.379081E+01,2.389744E+01,5.151663E+01,3.645850E+03,2.373822E+03,1.241880E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.377469E+01,2.389729E+01,5.197430E+01,1.600798E+03,2.660944E+02,5.452785E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.379081E+01,2.389900E+01,5.495249E+01,2.703813E+03,7.613563E+02,9.209918E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099867E+01,2.128436E+01,2.389881E+01,6.010634E+01
09:30:00,3.670500E+03,9.174628E+02,1.250286E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.384087E+01,2.389748E+01,5.635816E+01,1.560359E+03,1.516081E+03,5.315081E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380450E+01,2.389686E+01,5.104454E+01,3.571526E+03,2.666333E+03,1.216572E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.379615E+01,2.389653E+01,5.178529E+01,1.560359E+03,4.187715E+02,5.315081E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380450E+01,2.389766E+01,5.602533E+01,2.628860E+03,1.189676E+03,8.954667E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099873E+01,2.135404E+01,2.389715E+01,6.074223E+01
09:45:00,3.617935E+03,1.190246E+03,1.232386E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.384838E+01,2.389666E+01,5.636898E+01,1.531732E+03,1.731512E+03,5.217587E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.380675E+01,2.389685E+01,5.054027E+01,3.519001E+03,2.904970E+03,1.198685E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.380475E+01,2.389696E+01,5.144069E+01,1.531732E+03,5.481599E+02,5.217587E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.380675E+01,2.389680E+01,5.610714E+01,2.573107E+03,1.574339E+03,8.764784E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099877E+01,2.140347E+01,2.389651E+01,6.040633E+01
10:00:00,3.579508E+03,1.435862E+03,1.219298E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.384980E+01,2.389627E+01,5.589999E+01,1.510927E+03,1.915108E+03,5.146726E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.380369E+01,2.389707E+01,5.021219E+01,3.480649E+03,3.094195E+03,1.185623E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.380679E+01,2.389719E+01,5.118366E+01,1.510927E+03,6.681989E+02,5.146726E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.380369E+01,2.389639E+01,5.564652E+01,2.531318E+03,1.915796E+03,8.622456E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.143787E+01,2.389630E+01,5.963460E+01
10:15:00,3.550746E+03,1.571913E+03,1.209502E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.384777E+01,2.389617E+01,5.529441E+01,1.495516E+03,2.030756E+03,5.094235E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379776E+01,2.389727E+01,5.004209E+01,3.451980E+03,3.142417E+03,1.175859E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380506E+01,2.389738E+01,5.106970E+01,1.495516E+03,7.335043E+02,5.094235E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379776E+01,2.389629E+01,5.503334E+01,2.499525E+03,2.050775E+03,8.514173E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.146071E+01,2.389537E+01,5.883226E+01
10:30:00,3.528784E+03,1.685415E+03,1.202021E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384377E+01,2.389620E+01,5.471794E+01,1.483857E+03,2.121062E+03,5.054523E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379041E+01,2.389738E+01,4.994633E+01,3.430118E+03,3.136607E+03,1.168412E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380118E+01,2.389750E+01,5.105448E+01,1.483857E+03,7.869085E+02,5.054524E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379041E+01,2.389632E+01,5.445907E+01,2.474903E+03,2.145186E+03,8.430310E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.147487E+01,2.389540E+01,5.813863E+01
10:45:00,3.511609E+03,1.786053E+03,1.196172E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383887E+01,2.389629E+01,5.422703E+01,1.474848E+03,2.184373E+03,5.023835E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378264E+01,2.389743E+01,4.987878E+01,3.413046E+03,3.093126E+03,1.162597E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379628E+01,2.389757E+01,5.109312E+01,1.474848E+03,8.343973E+02,5.023835E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378264E+01,2.389642E+01,5.398503E+01,2.455388E+03,2.215886E+03,8.363841E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.148271E+01,2.389555E+01,5.757876E+01
11:00:00,3.497974E+03,1.877995E+03,1.191527E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383377E+01,2.389638E+01,5.382519E+01,1.467782E+03,2.224570E+03,4.999769E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377514E+01,2.389748E+01,4.983697E+01,3.399509E+03,3.035841E+03,1.157986E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379110E+01,2.389762E+01,5.116615E+01,1.467782E+03,8.768812E+02,4.999769E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377514E+01,2.389651E+01,5.360094E+01,2.439710E+03,2.277040E+03,8.310441E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.148605E+01,2.389569E+01,5.713257E+01
11:15:00,3.486976E+03,1.926409E+03,1.187781E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382889E+01,2.389646E+01,5.349398E+01,1.462154E+03,2.227221E+03,4.980595E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376827E+01,2.389753E+01,4.981758E+01,3.388605E+03,2.934122E+03,1.154272E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378610E+01,2.389715E+01,5.124393E+01,1.462154E+03,9.001090E+02,4.980595E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376827E+01,2.389659E+01,5.329029E+01,2.426917E+03,2.270399E+03,8.266866E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.148622E+01,2.389581E+01,5.677442E+01
