Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,4.647343E+03,0.000000E+00,1.717076E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.709348E+01,2.818389E+01,2.249766E+01,5.302151E+01,2.035089E+03,0.000000E+00,7.562389E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.715841E+01,2.762326E+01,2.248321E+01,5.349583E+01,4.523574E+03,0.000000E+00,1.670210E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710198E+01,2.807683E+01,2.242938E+01,5.385384E+01,1.331678E+03,0.000000E+00,5.231615E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.715843E+01,2.762313E+01,2.276200E+01,5.101501E+01,4.588738E+03,0.000000E+00,1.691030E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900117E+01,2.299469E+01,2.235052E+01,5.886097E+01
00:30:00,1.398717E+03,0.000000E+00,5.170108E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699972E+01,2.804522E+01,2.240915E+01,5.330756E+01,5.691624E+02,0.000000E+00,2.156067E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.750543E+01,2.239840E+01,5.377236E+01,1.332757E+03,0.000000E+00,4.932546E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.794359E+01,2.234398E+01,5.413426E+01,7.349057E+02,0.000000E+00,2.811014E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.750531E+01,2.264316E+01,5.138416E+01,5.347052E+02,0.000000E+00,2.112854E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887937E+01,2.276328E+01,2.228351E+01,5.910145E+01
00:45:00,6.062430E+02,0.000000E+00,1.816214E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699955E+01,2.784406E+01,2.232468E+01,5.358214E+01,1.702406E+02,0.000000E+00,5.098123E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699964E+01,2.725106E+01,2.231706E+01,5.403907E+01,5.691702E+02,0.000000E+00,1.705192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699956E+01,2.773549E+01,2.226225E+01,5.440421E+01,1.702286E+02,0.000000E+00,5.097762E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699964E+01,2.725094E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878249E+01,2.255465E+01,2.221929E+01,5.933298E+01
01:00:00,8.658350E+02,0.000000E+00,2.593304E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699946E+01,2.757685E+01,2.224368E+01,5.384695E+01,2.589434E+02,0.000000E+00,7.753458E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699958E+01,2.691221E+01,2.223876E+01,5.429724E+01,8.162469E+02,0.000000E+00,2.444818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699947E+01,2.745775E+01,2.218364E+01,5.466524E+01,2.589291E+02,0.000000E+00,7.753027E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699958E+01,2.691207E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.867353E+01,2.216581E+01,2.215767E+01,5.955609E+01
01:15:00,9.719055E+02,0.000000E+00,2.909409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699936E+01,2.737493E+01,2.216576E+01,5.410310E+01,3.249429E+02,0.000000E+00,9.727225E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699946E+01,2.665900E+01,2.216322E+01,5.454761E+01,9.234440E+02,0.000000E+00,2.764340E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699937E+01,2.724611E+01,2.210783E+01,5.491832E+01,3.249331E+02,0.000000E+00,9.726932E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699946E+01,2.665886E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.857896E+01,2.174604E+01,2.209851E+01,5.977116E+01
01:30:00,1.060454E+03,0.000000E+00,3.174470E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699929E+01,2.723781E+01,2.209235E+01,5.434566E+01,3.650340E+02,0.000000E+00,1.092733E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699937E+01,2.648970E+01,2.209161E+01,5.478617E+01,1.009819E+03,0.000000E+00,3.022895E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699930E+01,2.710058E+01,2.203627E+01,5.515843E+01,3.650251E+02,0.000000E+00,1.092706E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699937E+01,2.648957E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849474E+01,2.132328E+01,2.204173E+01,5.997844E+01
01:45:00,1.131170E+03,0.000000E+00,3.386150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.715274E+01,2.202316E+01,5.457541E+01,4.032466E+02,0.000000E+00,1.207120E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699931E+01,2.638715E+01,2.202352E+01,5.501409E+01,1.080793E+03,0.000000E+00,3.235348E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.700846E+01,2.196846E+01,5.538706E+01,4.032396E+02,0.000000E+00,1.207099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699931E+01,2.638703E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841999E+01,2.090444E+01,2.198724E+01,6.017810E+01
02:00:00,1.184162E+03,0.000000E+00,3.544774E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.710606E+01,2.195715E+01,5.479562E+01,4.305813E+02,0.000000E+00,1.288943E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699926E+01,2.633350E+01,2.195831E+01,5.523337E+01,1.133559E+03,0.000000E+00,3.393297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699920E+01,2.695595E+01,2.190375E+01,5.560622E+01,4.305757E+02,0.000000E+00,1.288926E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699926E+01,2.633338E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835411E+01,2.049004E+01,2.193497E+01,6.037032E+01
02:15:00,4.247462E+03,0.000000E+00,1.445620E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.353617E+01,1.981119E+01,2.189398E+01,5.500729E+01,4.527327E+02,0.000000E+00,1.355257E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699980E+01,2.632058E+01,2.189567E+01,5.544492E+01,4.599880E+03,0.000000E+00,1.605366E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.443934E+01,1.887606E+01,2.184159E+01,5.581765E+01,3.325852E+02,0.000000E+00,9.955911E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.643150E+01,2.698838E+01,2.198972E+01,5.346845E+01,1.874652E+03,0.000000E+00,6.148328E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.092374E+01,1.862654E+01,2.188485E+01,6.055529E+01
02:30:00,3.956076E+03,0.000000E+00,1.358394E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.028913E+01,2.423174E+01,2.183408E+01,5.520883E+01,4.687959E+02,0.000000E+00,1.403347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699977E+01,2.633074E+01,2.183600E+01,5.564732E+01,4.321114E+03,0.000000E+00,1.521917E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093550E+01,2.345483E+01,2.178257E+01,5.601925E+01,4.050522E+02,0.000000E+00,1.209430E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.693935E+01,2.628559E+01,2.191776E+01,5.370374E+01,1.874652E+03,0.000000E+00,6.148328E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.989983E+01,1.991541E+01,2.183681E+01,6.073319E+01
02:45:00,3.653107E+03,0.000000E+00,1.267701E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766251E+01,2.816786E+01,2.177732E+01,5.540059E+01,2.057158E+03,0.000000E+00,7.220759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.442232E+01,1.877913E+01,2.177919E+01,5.584075E+01,5.474536E+03,0.000000E+00,1.936678E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.189518E+01,2.237898E+01,2.172656E+01,5.621132E+01,6.079327E+02,0.000000E+00,1.838845E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794730E+01,2.522631E+01,2.185025E+01,5.392555E+01,1.874652E+03,0.000000E+00,6.148328E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908794E+01,2.067714E+01,2.179077E+01,6.090425E+01
03:00:00,6.187068E+03,0.000000E+00,2.152097E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.270017E+01,2.135496E+01,2.172327E+01,5.558391E+01,2.450786E+03,0.000000E+00,8.739194E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.322029E+01,2.118121E+01,2.172493E+01,5.602622E+01,6.640283E+03,0.000000E+00,2.380114E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.293086E+01,2.135916E+01,2.167314E+01,5.639520E+01,1.690708E+03,0.000000E+00,5.664207E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267648E+01,2.062808E+01,2.178667E+01,5.413538E+01,4.914692E+03,0.000000E+00,1.667231E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284469E+01,1.811289E+01,2.174665E+01,6.106865E+01
03:15:00,3.649398E+03,0.000000E+00,1.271711E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299967E+01,2.143653E+01,2.167159E+01,5.575981E+01,3.054896E+03,0.000000E+00,1.102941E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299982E+01,2.153967E+01,2.167298E+01,5.620447E+01,4.114306E+03,0.000000E+00,1.475734E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299978E+01,2.140067E+01,2.162200E+01,5.657187E+01,2.137964E+03,0.000000E+00,7.300595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299955E+01,2.108428E+01,2.172660E+01,5.433446E+01,3.502640E+03,0.000000E+00,1.221649E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299941E+01,1.897787E+01,2.170439E+01,6.122660E+01
03:30:00,5.078577E+03,0.000000E+00,1.794604E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299929E+01,2.152568E+01,2.162209E+01,5.592888E+01,3.454310E+03,0.000000E+00,1.257146E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299883E+01,2.165877E+01,2.162318E+01,5.637593E+01,5.328988E+03,0.000000E+00,1.920143E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.147754E+01,2.157297E+01,5.674185E+01,2.592696E+03,0.000000E+00,9.085642E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299888E+01,2.148577E+01,2.166975E+01,5.452365E+01,4.847707E+03,0.000000E+00,1.713765E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299913E+01,1.929575E+01,2.166392E+01,6.137831E+01
03:45:00,6.293512E+03,0.000000E+00,2.239104E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299885E+01,2.167669E+01,2.157463E+01,5.609154E+01,2.269513E+03,0.000000E+00,8.304545E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299914E+01,2.157284E+01,2.157541E+01,5.654095E+01,5.034688E+03,0.000000E+00,1.839013E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.152975E+01,2.152592E+01,5.690551E+01,2.818688E+03,0.000000E+00,1.009929E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299880E+01,2.179188E+01,2.161585E+01,5.470370E+01,5.910323E+03,0.000000E+00,2.102522E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299779E+01,1.989605E+01,2.162516E+01,6.152401E+01
04:00:00,4.622455E+03,0.000000E+00,1.691208E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.164849E+01,2.152906E+01,5.624821E+01,2.259404E+03,0.000000E+00,8.266462E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.149681E+01,2.152954E+01,5.669991E+01,4.689668E+03,0.000000E+00,1.715798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.151922E+01,2.148071E+01,5.706324E+01,2.135616E+03,0.000000E+00,7.813504E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299922E+01,2.172791E+01,2.156466E+01,5.487532E+01,3.894652E+03,0.000000E+00,1.424898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299846E+01,2.012230E+01,2.158803E+01,6.166393E+01
04:15:00,4.966486E+03,0.000000E+00,1.817072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.157923E+01,2.148536E+01,5.639893E+01,2.022778E+03,0.000000E+00,7.400654E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.146699E+01,2.148555E+01,5.685281E+01,4.584372E+03,0.000000E+00,1.677261E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.149237E+01,2.143733E+01,5.721505E+01,2.187118E+03,0.000000E+00,8.001914E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299924E+01,2.160105E+01,2.151605E+01,5.503884E+01,4.425312E+03,0.000000E+00,1.619041E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299867E+01,2.019216E+01,2.155256E+01,6.179791E+01
04:30:00,5.339236E+03,0.000000E+00,1.989492E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463152E+01,1.961180E+01,2.144400E+01,5.654198E+01,2.293651E+03,0.000000E+00,8.550620E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463187E+01,1.957170E+01,2.144376E+01,5.699853E+01,5.121870E+03,0.000000E+00,1.908782E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463192E+01,1.956902E+01,2.139623E+01,5.735934E+01,2.354207E+03,0.000000E+00,8.774059E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463172E+01,1.960880E+01,2.147024E+01,5.519345E+01,5.083517E+03,0.000000E+00,1.894686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463759E+01,1.856098E+01,2.151862E+01,6.192646E+01
04:45:00,4.124301E+03,0.000000E+00,1.544992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.142596E+01,2.359499E+01,2.140486E+01,5.667773E+01,1.778861E+03,0.000000E+00,6.667171E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158599E+01,2.332379E+01,2.140403E+01,5.713746E+01,5.365571E+03,0.000000E+00,2.038668E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499656E+01,1.920362E+01,2.135727E+01,5.749645E+01,1.814112E+03,0.000000E+00,6.798051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155497E+01,2.340519E+01,2.142702E+01,5.533977E+01,4.528561E+03,0.000000E+00,1.691874E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.345118E+01,1.987515E+01,2.148607E+01,6.204999E+01
05:00:00,5.254405E+03,0.000000E+00,1.973931E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469985E+01,1.943720E+01,2.136756E+01,5.680741E+01,2.093449E+03,0.000000E+00,7.863514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.477486E+01,1.925981E+01,2.136607E+01,5.727052E+01,5.596438E+03,0.000000E+00,2.162705E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499978E+01,1.922456E+01,2.132013E+01,5.762753E+01,2.119265E+03,0.000000E+00,7.958582E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.477177E+01,1.928503E+01,2.138604E+01,5.547891E+01,5.437380E+03,0.000000E+00,2.063840E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487131E+01,1.840376E+01,2.145486E+01,6.216871E+01
05:15:00,5.084025E+03,0.000000E+00,1.940184E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499972E+01,1.921930E+01,2.133187E+01,5.693186E+01,2.038506E+03,0.000000E+00,7.789178E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499974E+01,1.908010E+01,2.132971E+01,5.739832E+01,5.823654E+03,0.000000E+00,2.284688E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499979E+01,1.922997E+01,2.128456E+01,5.775339E+01,2.055023E+03,0.000000E+00,7.850751E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499974E+01,1.909620E+01,2.134705E+01,5.561165E+01,5.418840E+03,0.000000E+00,2.085600E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499971E+01,1.839257E+01,2.142495E+01,6.228272E+01
05:30:00,4.793853E+03,0.000000E+00,1.842225E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499933E+01,1.918959E+01,2.130016E+01,5.704267E+01,1.903330E+03,0.000000E+00,7.327865E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499924E+01,1.908368E+01,2.129670E+01,5.751463E+01,5.375925E+03,0.000000E+00,2.124194E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499914E+01,1.923362E+01,2.125279E+01,5.786604E+01,1.915015E+03,0.000000E+00,7.370779E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499925E+01,1.909534E+01,2.131176E+01,5.573210E+01,4.824673E+03,0.000000E+00,1.874627E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.840026E+01,2.139631E+01,6.239213E+01
05:45:00,6.151233E+03,0.000000E+00,2.378570E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499893E+01,1.924209E+01,2.127265E+01,5.713897E+01,2.489007E+03,0.000000E+00,9.642056E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499884E+01,1.917264E+01,2.126708E+01,5.761922E+01,5.269433E+03,0.000000E+00,2.082167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.922760E+01,2.122503E+01,5.796466E+01,2.502775E+03,0.000000E+00,9.693201E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499885E+01,1.917932E+01,2.128017E+01,5.584021E+01,5.603059E+03,0.000000E+00,2.196836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499870E+01,1.847630E+01,2.136892E+01,6.249694E+01
06:00:00,5.178280E+03,0.000000E+00,2.046130E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499903E+01,1.925576E+01,2.124830E+01,5.722441E+01,2.248548E+03,0.000000E+00,8.884825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499900E+01,1.922086E+01,2.124017E+01,5.771441E+01,5.190851E+03,0.000000E+00,2.051101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.921714E+01,2.120032E+01,5.805262E+01,2.257201E+03,0.000000E+00,8.919018E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499900E+01,1.922519E+01,2.125154E+01,5.593833E+01,4.932841E+03,0.000000E+00,1.949134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499883E+01,1.851144E+01,2.134280E+01,6.259710E+01
06:15:00,5.190557E+03,0.000000E+00,2.037991E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425594E+01,2.007075E+01,2.122658E+01,5.730072E+01,2.229154E+03,0.000000E+00,8.753588E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425536E+01,2.005202E+01,2.121585E+01,5.780062E+01,4.804725E+03,0.000000E+00,1.886064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425535E+01,2.002874E+01,2.117821E+01,5.813148E+01,2.237265E+03,0.000000E+00,8.785498E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425540E+01,2.005522E+01,2.122542E+01,5.602808E+01,4.720021E+03,0.000000E+00,1.854058E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.427963E+01,1.925439E+01,2.131796E+01,6.269251E+01
06:30:00,5.161623E+03,0.000000E+00,2.016527E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463420E+01,1.961583E+01,2.121073E+01,5.735647E+01,2.211552E+03,0.000000E+00,8.640874E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463520E+01,1.959563E+01,2.119644E+01,5.786948E+01,4.934726E+03,0.000000E+00,1.927680E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463467E+01,1.957652E+01,2.116170E+01,5.819041E+01,2.217609E+03,0.000000E+00,8.664605E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463517E+01,1.959841E+01,2.120473E+01,5.609924E+01,4.840381E+03,0.000000E+00,1.890266E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465278E+01,1.883015E+01,2.129442E+01,6.278306E+01
06:45:00,5.006338E+03,0.000000E+00,1.955169E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499892E+01,1.921904E+01,2.120034E+01,5.739305E+01,2.141854E+03,0.000000E+00,8.365488E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499898E+01,1.920328E+01,2.118154E+01,5.792244E+01,4.806581E+03,0.000000E+00,1.877043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499895E+01,1.918566E+01,2.115043E+01,5.823069E+01,2.146681E+03,0.000000E+00,8.384356E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499898E+01,1.920542E+01,2.118883E+01,5.615402E+01,4.592617E+03,0.000000E+00,1.792375E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499921E+01,1.849169E+01,2.127224E+01,6.286854E+01
07:00:00,4.989915E+03,0.000000E+00,1.948681E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.922087E+01,2.119428E+01,5.741439E+01,2.132573E+03,0.000000E+00,8.328826E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.920603E+01,2.117459E+01,5.794717E+01,4.809036E+03,0.000000E+00,1.878014E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.919013E+01,2.114942E+01,5.823430E+01,2.136453E+03,0.000000E+00,8.343957E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.920786E+01,2.117700E+01,5.619482E+01,4.594397E+03,0.000000E+00,1.793084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.849679E+01,2.125152E+01,6.294851E+01
07:15:00,4.406108E+03,0.000000E+00,1.714051E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.265679E+01,2.194936E+01,2.122144E+01,5.731877E+01,1.863341E+03,0.000000E+00,7.259577E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267596E+01,2.189533E+01,2.144031E+01,5.701058E+01,4.246779E+03,0.000000E+00,1.652522E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267135E+01,2.189663E+01,2.149856E+01,5.700092E+01,1.866437E+03,0.000000E+00,7.271537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267542E+01,2.189773E+01,2.120404E+01,5.610163E+01,3.866809E+03,0.000000E+00,1.515121E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.315391E+01,2.044470E+01,2.123070E+01,6.302896E+01
07:30:00,3.710744E+03,0.000000E+00,1.417251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.212378E+01,2.257677E+01,2.129782E+01,5.705084E+01,1.535101E+03,0.000000E+00,5.879447E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.212980E+01,2.252679E+01,2.195236E+01,5.525342E+01,3.567194E+03,0.000000E+00,1.363049E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.212863E+01,2.253365E+01,2.210924E+01,5.491362E+01,1.537636E+03,0.000000E+00,5.889044E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.212962E+01,2.252881E+01,2.128889E+01,5.581033E+01,2.783721E+03,0.000000E+00,1.079972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.228537E+01,2.137361E+01,2.122842E+01,6.303776E+01
07:45:00,3.306528E+03,0.000000E+00,1.223761E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199959E+01,2.264355E+01,2.140966E+01,5.666106E+01,1.341173E+03,0.000000E+00,4.976861E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199962E+01,2.258387E+01,2.258834E+01,5.315530E+01,3.177971E+03,0.000000E+00,1.176695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199959E+01,2.260442E+01,2.282387E+01,5.257949E+01,1.343214E+03,0.000000E+00,4.984356E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199962E+01,2.258567E+01,2.141196E+01,5.539088E+01,2.361163E+03,0.000000E+00,8.869413E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199975E+01,2.154442E+01,2.124445E+01,6.297582E+01
08:00:00,2.535193E+03,0.000000E+00,8.894480E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125017E+01,2.355932E+01,2.153976E+01,5.621136E+01,9.822976E+02,0.000000E+00,3.447098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125587E+01,2.346957E+01,2.326632E+01,5.101683E+01,2.421785E+03,1.586048E+01,8.496894E-02,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.124988E+01,2.351511E+01,2.351665E+01,5.042293E+01,9.839467E+02,0.000000E+00,3.452873E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125564E+01,2.347171E+01,2.155660E+01,5.490240E+01,1.269473E+03,0.000000E+00,4.462000E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140075E+01,2.206182E+01,2.128046E+01,6.283686E+01
08:15:00,2.946016E+03,0.000000E+00,1.024252E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.379588E+01,2.231701E+01,5.445427E+01,1.164866E+03,1.632985E+02,4.050485E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.369296E+01,2.381088E+01,5.009689E+01,2.832484E+03,3.998536E+02,9.847388E-02,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.374760E+01,2.386577E+01,5.002773E+01,1.166299E+03,0.000000E+00,4.055461E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.369483E+01,2.234144E+01,5.322832E+01,1.750927E+03,0.000000E+00,6.097761E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099989E+01,2.233530E+01,2.203925E+01,6.079358E+01
08:30:00,3.249872E+03,2.840647E+01,1.125236E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173323E+01,2.278291E+01,2.345121E+01,5.263624E+01,1.314578E+03,3.964185E+02,4.552471E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173394E+01,2.268614E+01,2.389876E+01,5.089363E+01,3.139075E+03,8.828165E+02,1.086799E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173346E+01,2.273679E+01,2.389909E+01,5.095281E+01,1.315744E+03,8.421127E+00,4.556495E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173394E+01,2.268772E+01,2.344968E+01,5.167277E+01,2.264666E+03,4.121077E+01,7.848798E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173833E+01,2.131713E+01,2.328940E+01,5.809003E+01
08:45:00,3.310196E+03,1.357226E+02,1.146516E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199943E+01,2.248030E+01,2.378978E+01,5.275250E+01,1.351952E+03,6.790798E+02,4.684320E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199943E+01,2.239726E+01,2.389885E+01,5.129904E+01,3.199997E+03,1.434207E+03,1.108291E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199943E+01,2.243625E+01,2.389895E+01,5.139516E+01,1.352946E+03,5.647945E+01,4.687738E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199943E+01,2.239859E+01,2.378795E+01,5.190474E+01,2.181383E+03,1.628082E+02,7.554951E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199948E+01,2.100598E+01,2.373208E+01,5.772451E+01
09:00:00,3.731444E+03,2.990068E+02,1.301596E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.250342E+01,2.389951E+01,5.425366E+01,1.552593E+03,1.018548E+03,5.416887E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199907E+01,2.242716E+01,2.389819E+01,5.165023E+01,3.619361E+03,2.020659E+03,1.262475E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.246022E+01,2.389833E+01,5.187292E+01,1.553445E+03,1.275416E+02,5.419848E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199907E+01,2.242837E+01,2.389957E+01,5.357627E+01,2.759284E+03,3.482590E+02,9.614306E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199923E+01,2.099751E+01,2.389924E+01,5.888671E+01
09:15:00,3.856723E+03,5.994189E+02,1.355712E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199891E+01,2.253688E+01,2.389904E+01,5.545474E+01,1.621280E+03,1.282723E+03,5.698919E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.247081E+01,2.389744E+01,5.151663E+01,3.743722E+03,2.373822E+03,1.315943E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.249510E+01,2.389729E+01,5.197430E+01,1.621973E+03,2.660944E+02,5.701358E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.247178E+01,2.389900E+01,5.495249E+01,2.948789E+03,7.613563E+02,1.034556E-01,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199891E+01,2.097274E+01,2.389881E+01,6.010634E+01
09:30:00,3.705673E+03,9.174628E+02,1.307362E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.254924E+01,2.389748E+01,5.635816E+01,1.555896E+03,1.516081E+03,5.489210E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.248894E+01,2.389686E+01,5.104454E+01,3.595250E+03,2.666333E+03,1.268404E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.250863E+01,2.389653E+01,5.178529E+01,1.556477E+03,4.187715E+02,5.491258E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.248973E+01,2.389766E+01,5.602533E+01,2.694094E+03,1.189676E+03,9.504784E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.093494E+01,2.389715E+01,6.074223E+01
09:45:00,3.787846E+03,1.190246E+03,1.336347E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.255170E+01,2.389666E+01,5.636898E+01,1.591531E+03,1.731512E+03,5.614909E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249429E+01,2.389685E+01,5.054027E+01,3.678311E+03,2.904970E+03,1.297703E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.251194E+01,2.389696E+01,5.144069E+01,1.592015E+03,5.481599E+02,5.616616E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249493E+01,2.389680E+01,5.610714E+01,2.868040E+03,1.574339E+03,1.011843E-01,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199894E+01,2.089742E+01,2.389651E+01,6.040633E+01
10:00:00,3.762436E+03,1.435862E+03,1.327382E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.255167E+01,2.389627E+01,5.589999E+01,1.580598E+03,1.915108E+03,5.576336E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249577E+01,2.389707E+01,5.021219E+01,3.653519E+03,3.094195E+03,1.288956E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.251252E+01,2.389719E+01,5.118366E+01,1.581004E+03,6.681989E+02,5.577766E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249630E+01,2.389639E+01,5.564652E+01,2.824472E+03,1.915796E+03,9.964689E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199892E+01,2.086626E+01,2.389630E+01,5.963460E+01
10:15:00,3.762452E+03,1.571913E+03,1.327388E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199896E+01,2.255193E+01,2.389617E+01,5.529441E+01,1.580708E+03,2.030756E+03,5.576726E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249697E+01,2.389727E+01,5.004209E+01,3.654071E+03,3.142417E+03,1.289151E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199895E+01,2.251322E+01,2.389738E+01,5.106970E+01,1.581046E+03,7.335043E+02,5.577920E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.249741E+01,2.389629E+01,5.503334E+01,2.827439E+03,2.050775E+03,9.975159E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199891E+01,2.084223E+01,2.389537E+01,5.883226E+01
10:30:00,3.440532E+03,1.685415E+03,1.206693E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125091E+01,2.353019E+01,2.389620E+01,5.471794E+01,1.431275E+03,2.121062E+03,5.020693E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125035E+01,2.346681E+01,2.389738E+01,4.994633E+01,3.336321E+03,3.136607E+03,1.170135E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125065E+01,2.348880E+01,2.389750E+01,5.105448E+01,1.431558E+03,7.869085E+02,5.021687E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125035E+01,2.346718E+01,2.389632E+01,5.445907E+01,2.380822E+03,2.145186E+03,8.370558E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137507E+01,2.150302E+01,2.389540E+01,5.813863E+01
10:45:00,3.368910E+03,1.786053E+03,1.170864E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.380310E+01,2.389629E+01,5.422703E+01,1.392754E+03,2.184373E+03,4.841443E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.372507E+01,2.389743E+01,4.987878E+01,3.267376E+03,3.093126E+03,1.135546E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.375911E+01,2.389757E+01,5.109312E+01,1.392990E+03,8.343973E+02,4.842268E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.372543E+01,2.389642E+01,5.398503E+01,2.273181E+03,2.215886E+03,7.918023E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099980E+01,2.180933E+01,2.389555E+01,5.757876E+01
11:00:00,3.199893E+03,1.877995E+03,1.101847E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.378274E+01,2.389638E+01,5.382519E+01,1.313944E+03,2.224570E+03,4.524909E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.370033E+01,2.389748E+01,4.983697E+01,3.100894E+03,3.035841E+03,1.067722E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.373806E+01,2.389762E+01,5.116615E+01,1.314142E+03,8.768812E+02,4.525593E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.370068E+01,2.389651E+01,5.360094E+01,2.049682E+03,2.277040E+03,7.070661E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.175933E+01,2.389569E+01,5.713257E+01
11:15:00,3.069087E+03,1.926409E+03,1.045842E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.373755E+01,2.389646E+01,5.349398E+01,1.252981E+03,2.227221E+03,4.269149E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.364696E+01,2.389753E+01,4.981758E+01,2.972649E+03,2.934122E+03,1.012917E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.369142E+01,2.389715E+01,5.124393E+01,1.253146E+03,9.001090E+02,4.269712E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.364727E+01,2.389659E+01,5.329029E+01,1.855579E+03,2.270399E+03,6.323342E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.162118E+01,2.389581E+01,5.677442E+01
