Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.269964E+03,1.964841E+03,1.113868E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.371934E+01,2.389726E+01,5.290679E+01,1.346693E+03,2.207723E+03,4.587329E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.362562E+01,2.389794E+01,4.959033E+01,3.172318E+03,2.827439E+03,1.080605E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.367222E+01,2.389762E+01,5.108710E+01,1.346830E+03,9.178331E+02,4.587794E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.362589E+01,2.389733E+01,5.271330E+01,2.128253E+03,2.253565E+03,7.249627E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.151419E+01,2.389694E+01,5.621213E+01
11:45:00,3.226669E+03,1.995245E+03,1.099113E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.371752E+01,2.389800E+01,5.252111E+01,1.332794E+03,2.171606E+03,4.539957E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.362422E+01,2.389844E+01,4.950273E+01,3.129209E+03,2.726684E+03,1.065914E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.366989E+01,2.389821E+01,5.099958E+01,1.332908E+03,9.308917E+02,4.540345E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.362445E+01,2.389803E+01,5.234343E+01,2.069085E+03,2.230181E+03,7.048025E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.143756E+01,2.389779E+01,5.583086E+01
12:00:00,3.285031E+03,2.017413E+03,1.118992E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372272E+01,2.389816E+01,5.220160E+01,1.361487E+03,2.117975E+03,4.637694E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.363161E+01,2.389856E+01,4.950001E+01,3.187814E+03,2.626223E+03,1.085877E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.367497E+01,2.389832E+01,5.097962E+01,1.361582E+03,9.404083E+02,4.638018E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.363180E+01,2.389818E+01,5.204619E+01,2.130986E+03,2.201939E+03,7.258881E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.138354E+01,2.389792E+01,5.547920E+01
12:15:00,3.979055E+03,2.000675E+03,1.381883E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272879E+01,2.154952E+01,2.389838E+01,5.186789E+01,1.374105E+03,2.032266E+03,4.680695E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.364523E+01,2.389874E+01,4.941835E+01,2.426239E+03,2.502562E+03,8.256857E-02,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909362E+01,2.638763E+01,2.389850E+01,5.088367E+01,1.374184E+03,9.311169E+02,4.680965E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.364537E+01,2.389840E+01,5.172798E+01,1.735707E+03,2.109524E+03,5.899099E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030424E+01,2.207901E+01,2.389820E+01,5.511858E+01
12:30:00,3.712206E+03,1.975973E+03,1.291213E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144716E+01,2.324205E+01,2.389853E+01,5.126745E+01,1.383614E+03,1.930514E+03,4.713113E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.365108E+01,2.389887E+01,4.903627E+01,2.759607E+03,2.391091E+03,9.276512E-02,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068576E+01,2.401181E+01,2.389863E+01,5.044491E+01,1.383680E+03,9.186716E+02,4.713338E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.365121E+01,2.389855E+01,5.112452E+01,2.154832E+03,2.012001E+03,7.294726E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088610E+01,2.143331E+01,2.389844E+01,5.454945E+01
12:45:00,3.887660E+03,1.944509E+03,1.350988E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099974E+01,2.379045E+01,2.389811E+01,5.083763E+01,1.391603E+03,1.814798E+03,4.740354E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.365705E+01,2.389880E+01,4.886524E+01,2.560407E+03,2.289520E+03,8.598019E-02,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.363872E+01,2.389829E+01,5.014295E+01,1.391658E+03,9.027142E+02,4.740543E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.365717E+01,2.389819E+01,5.070204E+01,2.009580E+03,1.909012E+03,6.799975E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.142506E+01,2.389774E+01,5.408796E+01
13:00:00,3.848595E+03,1.907823E+03,1.337680E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.378451E+01,2.389856E+01,5.028716E+01,1.398151E+03,1.688196E+03,4.762660E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.366229E+01,2.389913E+01,4.877729E+01,2.666046E+03,2.196301E+03,8.957887E-02,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.369220E+01,2.389871E+01,4.978528E+01,1.398197E+03,8.842442E+02,4.762817E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.366239E+01,2.389862E+01,5.017687E+01,2.077240E+03,1.802476E+03,7.030469E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.141809E+01,2.389825E+01,5.338916E+01
13:15:00,3.171163E+03,1.995300E+03,1.080441E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374480E+01,2.389887E+01,5.022497E+01,1.403247E+03,1.614607E+03,4.779994E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.367170E+01,2.389919E+01,4.898957E+01,3.481499E+03,2.237014E+03,1.174331E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.375184E+01,2.389895E+01,4.983622E+01,1.403286E+03,9.223752E+02,4.780126E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.367179E+01,2.389889E+01,5.014388E+01,2.529161E+03,1.923032E+03,8.583172E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.144065E+01,2.389860E+01,5.315355E+01
13:30:00,3.454953E+03,2.087773E+03,1.176882E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.373468E+01,2.389870E+01,5.068413E+01,1.407041E+03,1.542550E+03,4.792887E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.367975E+01,2.389894E+01,4.963346E+01,3.187249E+03,2.288730E+03,1.085690E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.376941E+01,2.389874E+01,5.038626E+01,1.407073E+03,9.631444E+02,4.792997E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.367982E+01,2.389870E+01,5.064330E+01,2.148848E+03,2.052274E+03,7.319743E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.142631E+01,2.389843E+01,5.340226E+01
13:45:00,3.293432E+03,2.183706E+03,1.121853E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373925E+01,2.389848E+01,5.110170E+01,1.409306E+03,1.476311E+03,4.800575E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368593E+01,2.389872E+01,5.011817E+01,3.415739E+03,2.350156E+03,1.163516E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376684E+01,2.389850E+01,5.085470E+01,1.409333E+03,1.005746E+03,4.800667E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368598E+01,2.389847E+01,5.107594E+01,2.324868E+03,2.188321E+03,7.919293E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.140276E+01,2.389831E+01,5.375411E+01
14:00:00,3.344068E+03,2.282013E+03,1.139102E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374739E+01,2.389837E+01,5.126095E+01,1.410818E+03,1.428818E+03,4.805723E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369048E+01,2.389855E+01,5.035074E+01,3.332622E+03,2.418090E+03,1.135201E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375919E+01,2.389838E+01,5.105002E+01,1.410840E+03,1.049461E+03,4.805800E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369053E+01,2.389836E+01,5.123226E+01,2.282059E+03,2.328749E+03,7.773446E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.138185E+01,2.389822E+01,5.395814E+01
14:15:00,3.360390E+03,2.332705E+03,1.144661E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375448E+01,2.389826E+01,5.136909E+01,1.412056E+03,1.376525E+03,4.809942E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369389E+01,2.389833E+01,5.055399E+01,3.319884E+03,2.442278E+03,1.130863E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375254E+01,2.389828E+01,5.119310E+01,1.412075E+03,1.073459E+03,4.810006E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369393E+01,2.389826E+01,5.133768E+01,2.282299E+03,2.383517E+03,7.774266E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.136592E+01,2.389811E+01,5.412959E+01
14:30:00,3.368661E+03,2.382435E+03,1.147478E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375973E+01,2.389820E+01,5.162985E+01,1.413131E+03,1.342177E+03,4.813605E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369653E+01,2.389827E+01,5.089526E+01,3.312157E+03,2.468977E+03,1.128232E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374794E+01,2.389822E+01,5.148206E+01,1.413147E+03,1.102430E+03,4.813659E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369657E+01,2.389819E+01,5.159738E+01,2.283528E+03,2.439077E+03,7.778453E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.135399E+01,2.389804E+01,5.444864E+01
14:45:00,3.374685E+03,2.430656E+03,1.149530E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376364E+01,2.389737E+01,5.178481E+01,1.414099E+03,1.323376E+03,4.816904E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369866E+01,2.389755E+01,5.110979E+01,3.307551E+03,2.496978E+03,1.126663E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374483E+01,2.389740E+01,5.165946E+01,1.414113E+03,1.139720E+03,4.816948E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369868E+01,2.389737E+01,5.172280E+01,2.285245E+03,2.494427E+03,7.784300E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.134480E+01,2.389692E+01,5.467817E+01
15:00:00,3.379267E+03,2.477818E+03,1.151091E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376673E+01,2.389711E+01,5.191909E+01,1.414983E+03,1.308542E+03,4.819914E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370043E+01,2.389731E+01,5.131302E+01,3.304857E+03,2.525600E+03,1.125745E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374259E+01,2.389714E+01,5.182087E+01,1.414994E+03,1.188967E+03,4.819951E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370045E+01,2.389706E+01,5.177941E+01,2.287205E+03,2.550182E+03,7.790975E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.133758E+01,2.389665E+01,5.492650E+01
15:15:00,3.382957E+03,2.489754E+03,1.152348E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376931E+01,2.389696E+01,5.194502E+01,1.415817E+03,1.282742E+03,4.822754E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370193E+01,2.389716E+01,5.141100E+01,3.303366E+03,2.519717E+03,1.125237E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374092E+01,2.389699E+01,5.187426E+01,1.415826E+03,1.236210E+03,4.822785E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370195E+01,2.389684E+01,5.168239E+01,2.289332E+03,2.545349E+03,7.798219E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.133193E+01,2.389648E+01,5.505777E+01
15:30:00,3.719111E+03,2.497380E+03,1.275977E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173226E+01,2.280786E+01,2.389697E+01,5.195784E+01,1.570989E+03,1.258433E+03,5.390648E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173277E+01,2.274927E+01,2.389716E+01,5.149711E+01,3.632048E+03,2.509353E+03,1.246094E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173245E+01,2.277717E+01,2.389700E+01,5.191572E+01,1.570996E+03,1.294395E+03,5.390675E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173277E+01,2.274928E+01,2.389679E+01,5.153302E+01,2.798917E+03,2.536148E+03,9.604342E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173741E+01,2.056330E+01,2.389655E+01,5.518466E+01
15:45:00,3.798785E+03,2.502127E+03,1.314375E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.253062E+01,2.389694E+01,5.196369E+01,1.612734E+03,1.235595E+03,5.580992E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.248506E+01,2.389714E+01,5.157750E+01,3.706591E+03,2.495443E+03,1.282444E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.250015E+01,2.389698E+01,5.195204E+01,1.612740E+03,1.362890E+03,5.581014E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199940E+01,2.248507E+01,2.389672E+01,5.135104E+01,2.862504E+03,2.524789E+03,9.898295E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199928E+01,2.043239E+01,2.389648E+01,5.528985E+01
16:00:00,4.619827E+03,2.503607E+03,1.644788E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363400E+01,2.058755E+01,2.389691E+01,5.195547E+01,1.994139E+03,1.213751E+03,7.104619E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363429E+01,2.056298E+01,2.389711E+01,5.164374E+01,4.515814E+03,2.477780E+03,1.607721E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363423E+01,2.056174E+01,2.389695E+01,5.197602E+01,1.994145E+03,1.439896E+03,7.104637E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363429E+01,2.056299E+01,2.389666E+01,5.114458E+01,4.105483E+03,2.511235E+03,1.463674E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.365198E+01,1.892671E+01,2.389640E+01,5.535117E+01
16:15:00,4.909789E+03,2.482812E+03,1.788250E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399955E+01,2.026933E+01,2.389689E+01,5.193456E+01,2.139266E+03,1.184248E+03,7.795277E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399954E+01,2.026006E+01,2.389709E+01,5.169537E+01,4.797213E+03,2.437403E+03,1.747091E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399954E+01,2.024598E+01,2.389693E+01,5.198847E+01,2.139271E+03,1.525762E+03,7.795293E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399954E+01,2.026006E+01,2.389664E+01,5.092882E+01,4.420530E+03,2.459373E+03,1.605904E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399936E+01,1.885060E+01,2.389634E+01,5.536882E+01
16:30:00,5.040630E+03,2.458722E+03,1.875240E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.029316E+01,2.389705E+01,5.199226E+01,2.200568E+03,1.154926E+03,8.188846E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399912E+01,2.028675E+01,2.389722E+01,5.181719E+01,4.923602E+03,2.393381E+03,1.831610E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.027051E+01,2.389709E+01,5.208257E+01,2.200572E+03,1.624073E+03,8.188860E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399912E+01,2.028676E+01,2.389718E+01,5.073827E+01,4.602108E+03,2.405202E+03,1.710349E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399884E+01,1.894656E+01,2.389668E+01,5.553039E+01
16:45:00,5.349413E+03,2.431399E+03,2.017657E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399894E+01,2.033597E+01,2.389703E+01,5.206584E+01,2.338258E+03,1.124391E+03,8.819319E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399899E+01,2.033349E+01,2.389720E+01,5.195017E+01,5.226704E+03,2.343298E+03,1.971199E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399893E+01,2.031462E+01,2.389708E+01,5.219541E+01,2.338261E+03,1.734994E+03,8.819330E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399899E+01,2.033350E+01,2.389724E+01,5.054284E+01,5.099628E+03,2.348773E+03,1.916613E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399841E+01,1.914016E+01,2.389663E+01,5.573851E+01
17:00:00,4.894391E+03,2.399486E+03,1.859568E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.033806E+01,2.389698E+01,5.211025E+01,2.124388E+03,1.093044E+03,8.071382E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.033367E+01,2.389716E+01,5.205935E+01,4.773507E+03,2.288764E+03,1.813639E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399901E+01,2.031724E+01,2.389704E+01,5.228700E+01,2.124391E+03,1.853490E+03,8.071391E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.033367E+01,2.389723E+01,5.033448E+01,4.390329E+03,2.290136E+03,1.668033E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399865E+01,1.924520E+01,2.389653E+01,5.590354E+01
17:15:00,4.955076E+03,2.401979E+03,1.882616E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.032518E+01,2.389695E+01,5.212612E+01,2.138567E+03,1.077866E+03,8.125220E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.031681E+01,2.389712E+01,5.214173E+01,4.833368E+03,2.269476E+03,1.836374E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.030426E+01,2.389700E+01,5.235149E+01,2.138569E+03,1.982186E+03,8.125228E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.031681E+01,2.389725E+01,5.014084E+01,4.589259E+03,2.302465E+03,1.743605E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399876E+01,1.929635E+01,2.389644E+01,5.600163E+01
17:30:00,4.830457E+03,2.399734E+03,1.835268E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.031135E+01,2.389694E+01,5.213137E+01,2.076195E+03,1.062093E+03,7.888244E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.029907E+01,2.389711E+01,5.221002E+01,4.707988E+03,2.247004E+03,1.788737E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.028998E+01,2.389699E+01,5.240141E+01,2.076197E+03,2.103618E+03,7.888251E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.029907E+01,2.389730E+01,4.998204E+01,4.399253E+03,2.313726E+03,1.671415E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399882E+01,1.931973E+01,2.389638E+01,5.604650E+01
17:45:00,4.775393E+03,2.390759E+03,1.814349E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.030066E+01,2.389695E+01,5.214014E+01,2.046331E+03,1.046431E+03,7.774786E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.028523E+01,2.389711E+01,5.227593E+01,4.652380E+03,2.223266E+03,1.767612E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.027874E+01,2.389699E+01,5.244940E+01,2.046332E+03,2.211218E+03,7.774792E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.028523E+01,2.389734E+01,4.985842E+01,4.327667E+03,2.323528E+03,1.644224E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399885E+01,1.932959E+01,2.389634E+01,5.605945E+01
18:00:00,4.735843E+03,2.373238E+03,1.799323E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.029284E+01,2.389696E+01,5.216025E+01,2.024895E+03,1.028575E+03,7.693348E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.027498E+01,2.389711E+01,5.234579E+01,4.612432E+03,2.193259E+03,1.752434E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.027039E+01,2.389700E+01,5.250260E+01,2.024897E+03,2.306180E+03,7.693352E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.027498E+01,2.389739E+01,4.976368E+01,4.274246E+03,2.331356E+03,1.623931E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399887E+01,1.933240E+01,2.389632E+01,5.605682E+01
18:15:00,4.706197E+03,2.212899E+03,1.788059E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.028678E+01,2.389699E+01,5.219826E+01,2.008971E+03,9.488872E+02,7.632844E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.026702E+01,2.389713E+01,5.242945E+01,4.582498E+03,2.024271E+03,1.741061E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.026389E+01,2.389702E+01,5.257129E+01,2.008972E+03,2.323974E+03,7.632848E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.026702E+01,2.389742E+01,4.968870E+01,4.233003E+03,2.097984E+03,1.608263E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399888E+01,1.933106E+01,2.389632E+01,5.604841E+01
18:30:00,3.519386E+03,2.029548E+03,1.337145E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110328E+01,2.392140E+01,2.389763E+01,5.185758E+01,1.716755E+03,8.608905E+02,6.465455E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.235260E+01,2.222491E+01,2.389777E+01,5.212016E+01,3.426513E+03,1.836916E+03,1.301859E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.115567E+01,2.381726E+01,2.389771E+01,5.227572E+01,2.150520E+03,2.315684E+03,8.251352E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.490336E+01,1.926039E+01,2.389765E+01,4.921189E+01,4.708720E+03,1.846255E+03,1.806740E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.491110E+01,1.841927E+01,2.389771E+01,5.588513E+01
18:45:00,3.745785E+03,1.827033E+03,1.388194E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264368E+01,2.182911E+01,2.389797E+01,5.146665E+01,1.701293E+03,7.662747E+02,6.324440E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.287483E+01,2.152921E+01,2.389808E+01,5.175420E+01,3.644481E+03,1.634951E+03,1.351020E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.265452E+01,2.178854E+01,2.389802E+01,5.192115E+01,2.069395E+03,2.280619E+03,7.943250E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.414188E+01,2.011837E+01,2.389810E+01,4.882778E+01,4.435537E+03,1.580134E+03,1.703682E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.421261E+01,1.915219E+01,2.389794E+01,5.570439E+01
19:00:00,3.628513E+03,1.609277E+03,1.328706E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299267E+01,2.140091E+01,2.389826E+01,5.123984E+01,1.632539E+03,6.672583E+02,6.002449E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299790E+01,2.136785E+01,2.389835E+01,5.155010E+01,3.528544E+03,1.423258E+03,1.292466E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299333E+01,2.137324E+01,2.389829E+01,5.171155E+01,1.909980E+03,2.213982E+03,7.295321E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.325392E+01,2.114130E+01,2.389854E+01,4.870089E+01,3.950307E+03,1.302753E+03,1.512139E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.332886E+01,2.007635E+01,2.389807E+01,5.559021E+01
19:15:00,3.571831E+03,1.419191E+03,1.291541E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299951E+01,2.139940E+01,2.389847E+01,5.119834E+01,1.579856E+03,5.813685E+02,5.739703E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299954E+01,2.135593E+01,2.389854E+01,5.153044E+01,3.472355E+03,1.242315E+03,1.255919E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299951E+01,2.137160E+01,2.389847E+01,5.167389E+01,1.851936E+03,2.130650E+03,7.012966E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299963E+01,2.138362E+01,2.389878E+01,4.872308E+01,3.826537E+03,1.089108E+03,1.452150E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299968E+01,2.035024E+01,2.389816E+01,5.555672E+01
19:30:00,4.620685E+03,1.221297E+03,1.675280E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.139655E+01,2.389895E+01,5.067266E+01,1.801887E+03,4.920389E+02,6.578861E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299908E+01,2.135241E+01,2.389903E+01,5.100852E+01,4.492073E+03,1.053639E+03,1.628998E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.136839E+01,2.389900E+01,5.116144E+01,1.614399E+03,2.008123E+03,5.971825E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.136687E+01,2.389892E+01,4.826112E+01,3.071226E+03,8.685620E+02,1.136288E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299897E+01,2.031820E+01,2.389918E+01,5.517266E+01
19:45:00,4.261233E+03,1.016065E+03,1.558965E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.139361E+01,2.389923E+01,4.998407E+01,1.752483E+03,3.989392E+02,6.411709E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.134557E+01,2.389931E+01,5.031560E+01,4.142987E+03,8.563821E+02,1.515713E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.136470E+01,2.389927E+01,5.048320E+01,1.620965E+03,1.837785E+03,5.936301E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.132973E+01,2.389934E+01,4.781983E+01,3.121094E+03,6.415151E+02,1.142708E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.023571E+01,2.389937E+01,5.464328E+01
20:00:00,4.250626E+03,8.002549E+02,1.555164E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.139048E+01,2.389949E+01,4.940730E+01,1.760406E+03,3.013878E+02,6.440758E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.134244E+01,2.389954E+01,4.973396E+01,4.133106E+03,6.488178E+02,1.512167E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.136105E+01,2.389951E+01,4.990660E+01,1.713047E+03,1.604997E+03,6.267502E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.131726E+01,2.389976E+01,4.762163E+01,3.400651E+03,4.079296E+02,1.244189E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299898E+01,2.017838E+01,2.389952E+01,5.415088E+01
20:15:00,4.183863E+03,6.120557E+02,1.530731E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299900E+01,2.138819E+01,2.389969E+01,4.901655E+01,1.755312E+03,2.189632E+02,6.422093E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.134181E+01,2.389972E+01,4.933980E+01,4.067991E+03,4.713393E+02,1.488336E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.135844E+01,2.389969E+01,4.950804E+01,1.708765E+03,1.323465E+03,6.251800E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.131815E+01,2.389996E+01,4.759048E+01,3.329353E+03,2.749680E+02,1.218095E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299894E+01,2.014098E+01,2.389964E+01,5.376118E+01
20:30:00,4.179267E+03,4.301694E+02,1.529049E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.138678E+01,2.389990E+01,4.882021E+01,1.757955E+03,1.412441E+02,6.431760E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.134233E+01,2.389993E+01,4.915477E+01,4.063700E+03,3.029292E+02,1.486767E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.135684E+01,2.389993E+01,4.932027E+01,1.733960E+03,1.019496E+03,6.343973E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.132341E+01,2.390001E+01,4.760983E+01,3.389501E+03,1.649694E+02,1.240100E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.011632E+01,2.380516E+01,5.390829E+01
20:45:00,4.177648E+03,2.576122E+02,1.528457E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.138595E+01,2.389995E+01,4.873945E+01,1.759830E+03,7.346110E+01,6.438620E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.134314E+01,2.389998E+01,4.909751E+01,4.062241E+03,1.562315E+02,1.486233E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299899E+01,2.135591E+01,2.389998E+01,4.926340E+01,1.743148E+03,7.382151E+02,6.377585E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.132871E+01,2.390000E+01,4.762632E+01,3.406111E+03,7.413933E+01,1.246175E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299890E+01,2.009928E+01,2.373639E+01,5.410159E+01
21:00:00,3.132841E+03,1.073409E+02,1.146198E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.048556E+01,2.468088E+01,2.389998E+01,4.871436E+01,1.320499E+03,2.037514E+01,4.831257E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067982E+01,2.433646E+01,2.387115E+01,4.917987E+01,3.046337E+03,4.056644E+01,1.114549E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.053372E+01,2.457308E+01,2.386659E+01,4.936032E+01,1.310318E+03,5.049923E+02,4.794005E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068918E+01,2.431010E+01,2.390000E+01,4.763131E+01,2.957675E+03,0.000000E+00,1.077064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.221461E+01,2.092169E+01,2.367569E+01,5.430953E+01
21:15:00,2.088396E+03,4.602317E+01,7.640715E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878497E+01,2.707604E+01,2.385877E+01,4.883382E+01,8.806467E+02,4.679892E+00,3.221986E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914964E+01,2.640697E+01,2.381178E+01,4.936540E+01,2.030753E+03,8.624324E+00,7.429819E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.885243E+01,2.692426E+01,2.380530E+01,4.955270E+01,8.750149E+02,3.595993E+02,3.201380E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916493E+01,2.636851E+01,2.390000E+01,4.762984E+01,3.239260E+03,0.000000E+00,1.175455E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.286675E+01,2.017718E+01,2.356983E+01,5.467023E+01
21:30:00,1.214966E+03,1.197705E+01,4.348741E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.816574E+01,2.787531E+01,2.377386E+01,4.908371E+01,4.521219E+02,0.000000E+00,1.647486E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841334E+01,2.735050E+01,2.369068E+01,4.972784E+01,1.157639E+03,0.000000E+00,4.154465E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.818846E+01,2.778842E+01,2.367965E+01,4.993023E+01,4.479136E+02,2.555137E+02,1.633149E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842981E+01,2.730852E+01,2.390000E+01,4.762872E+01,3.265498E+03,0.000000E+00,1.185043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299780E+01,2.004994E+01,2.343499E+01,5.511832E+01
21:45:00,4.388426E+02,0.000000E+00,1.355987E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799987E+01,2.782553E+01,2.361471E+01,4.955631E+01,8.989567E+01,0.000000E+00,2.775185E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799993E+01,2.762695E+01,2.352718E+01,5.022008E+01,3.991775E+02,0.000000E+00,1.232703E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799989E+01,2.776480E+01,2.350454E+01,5.045985E+01,8.614501E+01,1.644807E+02,2.659556E-03,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799999E+01,2.761036E+01,2.390000E+01,4.762787E+01,3.370738E+03,0.000000E+00,1.223553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299936E+01,2.006570E+01,2.325450E+01,5.572215E+01
22:00:00,7.347164E+02,0.000000E+00,2.269369E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799961E+01,2.763612E+01,2.346167E+01,5.001565E+01,1.842933E+02,0.000000E+00,5.689313E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799973E+01,2.739796E+01,2.338666E+01,5.064746E+01,6.760140E+02,0.000000E+00,2.087316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799962E+01,2.756948E+01,2.335327E+01,5.092238E+01,1.797871E+02,8.906953E+01,5.550359E-03,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799974E+01,2.738049E+01,2.389121E+01,4.765269E+01,3.908203E+03,0.000000E+00,1.425234E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299877E+01,2.007978E+01,2.310674E+01,5.622198E+01
22:15:00,1.075899E+03,0.000000E+00,3.322621E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799954E+01,2.730387E+01,2.332575E+01,5.042758E+01,3.015160E+02,0.000000E+00,9.308058E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799965E+01,2.697893E+01,2.326161E+01,5.103133E+01,1.000439E+03,0.000000E+00,3.088835E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799955E+01,2.722469E+01,2.322163E+01,5.132888E+01,2.959962E+02,3.980631E+01,9.137817E-03,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799965E+01,2.695980E+01,2.383727E+01,4.780742E+01,3.727169E+03,0.000000E+00,1.363628E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299878E+01,2.010840E+01,2.299068E+01,5.661818E+01
22:30:00,1.269676E+03,0.000000E+00,3.919572E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799941E+01,2.704800E+01,2.319674E+01,5.082213E+01,4.225312E+02,0.000000E+00,1.304384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799951E+01,2.665621E+01,2.314201E+01,5.140155E+01,1.206192E+03,0.000000E+00,3.723591E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799942E+01,2.695792E+01,2.309778E+01,5.171466E+01,4.181384E+02,1.122595E+01,1.290824E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799951E+01,2.663600E+01,2.371323E+01,4.816559E+01,3.811353E+03,0.000000E+00,1.394438E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299877E+01,2.014120E+01,2.288693E+01,5.697506E+01
22:45:00,1.034997E+03,0.000000E+00,3.191985E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.722781E+01,2.790962E+01,2.309446E+01,5.113740E+01,8.688955E+02,0.000000E+00,2.758886E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.989807E+01,2.405817E+01,2.304759E+01,5.169597E+01,1.315243E+03,0.000000E+00,4.060242E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799982E+01,2.671739E+01,2.300003E+01,5.202145E+01,1.458287E+03,0.000000E+00,4.929438E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.269589E+01,2.092282E+01,2.358638E+01,4.853502E+01,2.851237E+03,0.000000E+00,1.043160E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143529E+01,2.193458E+01,2.280483E+01,5.725924E+01
23:00:00,1.302094E+03,0.000000E+00,3.999766E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785541E+01,2.688858E+01,2.300182E+01,5.142486E+01,8.483548E+02,0.000000E+00,2.696209E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866950E+01,2.590408E+01,2.296037E+01,5.196960E+01,1.418225E+03,0.000000E+00,4.378156E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799972E+01,2.667841E+01,2.291177E+01,5.230021E+01,2.241899E+03,0.000000E+00,8.036543E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463773E+01,1.912649E+01,2.345816E+01,4.891168E+01,1.915015E+03,0.000000E+00,7.006317E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030953E+01,2.323226E+01,2.273422E+01,5.750493E+01
23:15:00,1.380950E+03,0.000000E+00,4.243141E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799801E+01,2.668008E+01,2.289140E+01,5.176989E+01,8.678318E+02,0.000000E+00,2.757697E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811134E+01,2.669711E+01,2.285671E+01,5.229695E+01,1.486243E+03,0.000000E+00,4.588133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799956E+01,2.664938E+01,2.280650E+01,5.263489E+01,2.815995E+03,0.000000E+00,1.040419E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.498714E+01,1.897336E+01,2.330530E+01,4.936501E+01,9.636532E+02,0.000000E+00,3.525644E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.965711E+01,2.391094E+01,2.264912E+01,5.780260E+01
23:30:00,4.467807E+03,0.000000E+00,1.572543E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.451509E+01,1.914394E+01,2.278715E+01,5.209801E+01,2.266299E+03,0.000000E+00,7.949668E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450843E+01,1.921014E+01,2.275837E+01,5.260964E+01,4.521386E+03,0.000000E+00,1.585912E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.452264E+01,1.910638E+01,2.270699E+01,5.295347E+01,3.346007E+03,0.000000E+00,1.261260E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499969E+01,1.913528E+01,2.316054E+01,4.979869E+01,4.054033E+03,0.000000E+00,1.479745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.471262E+01,1.843687E+01,2.256939E+01,5.808309E+01
23:45:00,5.459200E+03,0.000000E+00,1.967479E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499966E+01,1.918108E+01,2.268703E+01,5.241533E+01,2.213652E+03,0.000000E+00,8.118523E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499967E+01,1.922177E+01,2.266352E+01,5.291325E+01,5.138371E+03,0.000000E+00,1.861338E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499966E+01,1.915382E+01,2.261124E+01,5.326210E+01,2.867250E+03,0.000000E+00,1.125825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499982E+01,1.920162E+01,2.302149E+01,5.021931E+01,4.588738E+03,0.000000E+00,1.691030E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499966E+01,1.859492E+01,2.249340E+01,5.835186E+01
24:00:00,4.896229E+03,0.000000E+00,1.795362E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106283E+01,2.441606E+01,2.259054E+01,5.272323E+01,2.139795E+03,0.000000E+00,7.889788E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116419E+01,2.431156E+01,2.257178E+01,5.320878E+01,4.758553E+03,0.000000E+00,1.744086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112602E+01,2.429480E+01,2.251870E+01,5.356228E+01,1.989997E+03,0.000000E+00,7.862067E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153391E+01,2.339929E+01,2.288839E+01,5.062571E+01,4.588738E+03,0.000000E+00,1.691030E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267056E+01,2.136270E+01,2.242049E+01,5.861102E+01
Peak,6.293512E+03,2.503607E+03,2.239104E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.454310E+03,2.227221E+03,1.257146E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.640283E+03,3.142417E+03,2.380114E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.346007E+03,2.323974E+03,1.261260E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.910323E+03,2.550182E+03,2.102522E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.877893E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.054344E-01,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.996156E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.057795E-01,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.763345E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
