Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.592957E+03,0.000000E+00,8.305441E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799950E+01,2.712518E+01,2.249766E+01,5.302151E+01,1.699396E+02,0.000000E+00,5.246124E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799948E+01,2.673079E+01,2.248321E+01,5.349583E+01,2.532785E+03,0.000000E+00,8.112017E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799947E+01,2.691539E+01,2.242938E+01,5.385384E+01,1.682410E+02,0.000000E+00,5.193692E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799950E+01,2.684151E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811071E+01,2.204520E+01,2.235052E+01,5.886097E+01
00:30:00,3.230304E+03,0.000000E+00,1.027296E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799929E+01,2.723838E+01,2.240915E+01,5.330756E+01,4.312132E+02,0.000000E+00,1.331172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799925E+01,2.686896E+01,2.239840E+01,5.377236E+01,3.159672E+03,0.000000E+00,1.004724E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799926E+01,2.704756E+01,2.234398E+01,5.413426E+01,4.260701E+02,0.000000E+00,1.315296E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799927E+01,2.696119E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806660E+01,2.192341E+01,2.228351E+01,5.910145E+01
00:45:00,3.791848E+03,0.000000E+00,1.200644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799889E+01,2.740636E+01,2.232468E+01,5.358214E+01,6.614978E+02,0.000000E+00,2.042060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799889E+01,2.708705E+01,2.231706E+01,5.403907E+01,3.708508E+03,0.000000E+00,1.174149E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799883E+01,2.725085E+01,2.226225E+01,5.440421E+01,6.542606E+02,0.000000E+00,2.019720E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799893E+01,2.714465E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802388E+01,2.148653E+01,2.221929E+01,5.933298E+01
01:00:00,2.142794E+03,0.000000E+00,6.614852E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799905E+01,2.746171E+01,2.224368E+01,5.384695E+01,8.868442E+02,0.000000E+00,2.737707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799906E+01,2.717699E+01,2.223876E+01,5.429724E+01,2.093805E+03,0.000000E+00,6.463615E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799901E+01,2.732944E+01,2.218364E+01,5.466524E+01,8.779778E+02,0.000000E+00,2.710339E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799908E+01,2.721284E+01,2.242619E+01,5.206591E+01,1.124318E+01,0.000000E+00,3.470898E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800011E+01,2.100440E+01,2.215767E+01,5.955609E+01
01:15:00,2.298401E+03,0.000000E+00,7.095198E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799908E+01,2.746425E+01,2.216576E+01,5.410310E+01,9.388106E+02,0.000000E+00,2.898122E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.720056E+01,2.216322E+01,5.454761E+01,2.247201E+03,0.000000E+00,6.937136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799906E+01,2.734675E+01,2.210783E+01,5.491832E+01,9.303684E+02,0.000000E+00,2.872063E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799912E+01,2.722311E+01,2.232683E+01,5.238153E+01,3.010456E+01,0.000000E+00,9.293596E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799997E+01,2.051527E+01,2.209851E+01,5.977116E+01
01:30:00,2.204062E+03,0.000000E+00,6.803995E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799978E+01,2.744413E+01,2.209235E+01,5.434566E+01,6.775370E+02,0.000000E+00,2.091562E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695923E+01,2.872365E+01,2.209161E+01,5.478617E+01,3.390365E+03,0.000000E+00,1.086257E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083250E+01,2.354905E+01,2.203627E+01,5.515843E+01,2.064527E+03,0.000000E+00,7.044468E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.359278E+01,2.032428E+01,2.223425E+01,5.267753E+01,1.409810E+03,0.000000E+00,4.512141E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.995721E+01,1.901366E+01,2.204173E+01,5.997844E+01
01:45:00,2.181031E+03,0.000000E+00,6.732945E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799975E+01,2.743667E+01,2.202316E+01,5.457541E+01,7.699591E+02,0.000000E+00,2.366055E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788475E+01,2.724583E+01,2.202352E+01,5.501409E+01,2.841528E+03,0.000000E+00,9.168320E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850640E+01,2.705092E+01,2.196846E+01,5.538706E+01,1.836337E+03,0.000000E+00,6.340044E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.033222E+01,2.473686E+01,2.214776E+01,5.295576E+01,1.409810E+03,0.000000E+00,4.512141E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913263E+01,2.003371E+01,2.198724E+01,6.017810E+01
02:00:00,2.160235E+03,0.000000E+00,6.668778E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799967E+01,2.742694E+01,2.195715E+01,5.479562E+01,7.711128E+02,0.000000E+00,2.369665E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800156E+01,2.710510E+01,2.195831E+01,5.523337E+01,2.432322E+03,0.000000E+00,7.893042E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.725773E+01,2.894791E+01,2.190375E+01,5.560622E+01,1.700470E+03,0.000000E+00,5.920770E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841875E+01,2.757222E+01,2.206643E+01,5.321888E+01,1.398567E+03,0.000000E+00,4.477432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849395E+01,2.062202E+01,2.193497E+01,6.037032E+01
02:15:00,1.775773E+03,0.000000E+00,5.468549E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.735362E+01,2.840011E+01,2.189398E+01,5.500729E+01,6.052891E+02,0.000000E+00,1.853055E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.736064E+01,2.806596E+01,2.189567E+01,5.544492E+01,2.185585E+03,0.000000E+00,7.105235E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702096E+01,2.915894E+01,2.184159E+01,5.581765E+01,1.500577E+03,0.000000E+00,5.301837E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.742984E+01,2.901731E+01,2.198972E+01,5.346845E+01,1.379706E+03,0.000000E+00,4.419205E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822682E+01,2.072716E+01,2.188485E+01,6.055529E+01
02:30:00,1.599476E+03,0.000000E+00,4.890002E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699984E+01,2.876547E+01,2.183408E+01,5.520883E+01,7.463784E+02,0.000000E+00,2.275412E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699987E+01,2.842043E+01,2.183600E+01,5.564732E+01,7.012130E+02,0.000000E+00,2.099767E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699974E+01,2.897696E+01,2.178257E+01,5.601925E+01,2.054753E+02,0.000000E+00,6.235380E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699997E+01,2.939190E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.811421E+01,2.057134E+01,2.183681E+01,6.073319E+01
02:45:00,3.517754E+03,0.000000E+00,1.144546E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171550E+01,2.236772E+01,2.177732E+01,5.540059E+01,1.520874E+03,0.000000E+00,4.964833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170610E+01,2.224769E+01,2.177919E+01,5.584075E+01,3.126620E+03,0.000000E+00,1.020870E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171888E+01,2.243920E+01,2.172656E+01,5.621132E+01,1.283297E+03,0.000000E+00,4.231004E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171118E+01,2.261602E+01,2.185025E+01,5.392555E+01,2.721030E+03,0.000000E+00,9.083245E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.185016E+01,1.826258E+01,2.179077E+01,6.090425E+01
03:00:00,4.224601E+03,0.000000E+00,1.417456E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200585E+01,2.226436E+01,2.172327E+01,5.558391E+01,1.452224E+03,0.000000E+00,4.768974E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.980470E+01,2.505477E+01,2.172493E+01,5.602622E+01,3.620827E+03,0.000000E+00,1.187765E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.044804E+01,2.433710E+01,2.167314E+01,5.639520E+01,1.463987E+03,0.000000E+00,4.844882E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.043901E+01,2.449802E+01,2.178667E+01,5.413538E+01,3.762780E+03,0.000000E+00,1.275923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.201341E+01,1.871768E+01,2.174665E+01,6.106865E+01
03:15:00,5.240038E+03,0.000000E+00,1.784206E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199964E+01,2.252033E+01,2.167159E+01,5.575981E+01,2.150225E+03,0.000000E+00,7.183977E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166557E+01,2.265779E+01,2.167298E+01,5.620447E+01,4.823659E+03,0.000000E+00,1.617667E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175532E+01,2.269683E+01,2.162200E+01,5.657187E+01,2.109070E+03,0.000000E+00,7.089154E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175432E+01,2.278837E+01,2.172660E+01,5.433446E+01,4.774640E+03,0.000000E+00,1.632912E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199944E+01,1.944135E+01,2.170439E+01,6.122660E+01
03:30:00,5.994856E+03,0.000000E+00,2.070114E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199965E+01,2.261711E+01,2.162209E+01,5.592888E+01,2.398202E+03,0.000000E+00,8.134270E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199952E+01,2.248677E+01,2.162318E+01,5.637593E+01,5.460643E+03,0.000000E+00,1.857670E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199958E+01,2.254435E+01,2.157297E+01,5.674185E+01,2.425686E+03,0.000000E+00,8.257984E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199960E+01,2.261586E+01,2.166975E+01,5.452365E+01,5.724584E+03,0.000000E+00,1.968058E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199947E+01,1.980143E+01,2.166392E+01,6.137831E+01
03:45:00,4.623058E+03,0.000000E+00,1.631108E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.268893E+01,2.157463E+01,5.609154E+01,1.815641E+03,0.000000E+00,6.275120E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199906E+01,2.254163E+01,2.157541E+01,5.654095E+01,4.158866E+03,0.000000E+00,1.443192E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199902E+01,2.258948E+01,2.152592E+01,5.690551E+01,1.844378E+03,0.000000E+00,6.402220E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199910E+01,2.264093E+01,2.161585E+01,5.470370E+01,3.916528E+03,0.000000E+00,1.381819E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199811E+01,2.011517E+01,2.162516E+01,6.152401E+01
04:00:00,4.441947E+03,0.000000E+00,1.567132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199892E+01,2.272828E+01,2.152906E+01,5.624821E+01,2.123545E+03,0.000000E+00,7.414889E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199878E+01,2.267845E+01,2.152954E+01,5.669991E+01,4.579167E+03,0.000000E+00,1.605867E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199881E+01,2.267542E+01,2.148071E+01,5.706324E+01,2.035219E+03,0.000000E+00,7.137690E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199890E+01,2.270946E+01,2.156466E+01,5.487532E+01,3.753997E+03,0.000000E+00,1.324400E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199824E+01,2.046389E+01,2.158803E+01,6.166393E+01
04:15:00,4.302220E+03,0.000000E+00,1.517826E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.272250E+01,2.148536E+01,5.639893E+01,1.820804E+03,0.000000E+00,6.423796E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.271442E+01,2.148555E+01,5.685281E+01,4.110428E+03,0.000000E+00,1.450159E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199893E+01,2.269463E+01,2.143733E+01,5.721505E+01,1.816140E+03,0.000000E+00,6.407361E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.271813E+01,2.151605E+01,5.503884E+01,3.595841E+03,0.000000E+00,1.268591E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199846E+01,2.066863E+01,2.155256E+01,6.179791E+01
04:30:00,4.204059E+03,0.000000E+00,1.483186E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.270384E+01,2.144400E+01,5.654198E+01,1.872957E+03,0.000000E+00,6.607769E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.270290E+01,2.144376E+01,5.699853E+01,4.190081E+03,0.000000E+00,1.478254E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.268343E+01,2.139623E+01,5.735934E+01,1.840474E+03,0.000000E+00,6.493181E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.269931E+01,2.147024E+01,5.519345E+01,3.479937E+03,0.000000E+00,1.227690E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199859E+01,2.079153E+01,2.151862E+01,6.192646E+01
04:45:00,4.131335E+03,0.000000E+00,1.457530E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199900E+01,2.268565E+01,2.140486E+01,5.667773E+01,1.792200E+03,0.000000E+00,6.322858E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199906E+01,2.267873E+01,2.140403E+01,5.713746E+01,4.055962E+03,0.000000E+00,1.430936E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.266455E+01,2.135727E+01,5.749645E+01,1.775290E+03,0.000000E+00,6.263212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199906E+01,2.267424E+01,2.142702E+01,5.533977E+01,3.385749E+03,0.000000E+00,1.194468E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199868E+01,2.087004E+01,2.148607E+01,6.204999E+01
05:00:00,4.077218E+03,0.000000E+00,1.438439E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.267070E+01,2.136756E+01,5.680741E+01,1.754791E+03,0.000000E+00,6.190897E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.265597E+01,2.136607E+01,5.727052E+01,3.991221E+03,0.000000E+00,1.408098E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.264693E+01,2.132013E+01,5.762753E+01,1.742292E+03,0.000000E+00,6.146802E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199906E+01,2.265153E+01,2.138604E+01,5.547891E+01,3.313125E+03,0.000000E+00,1.168852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199874E+01,2.092225E+01,2.145486E+01,6.216871E+01
05:15:00,4.035917E+03,0.000000E+00,1.423868E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.265832E+01,2.133187E+01,5.693186E+01,1.727540E+03,0.000000E+00,6.094760E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.263728E+01,2.132971E+01,5.739832E+01,3.943512E+03,0.000000E+00,1.391267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.263221E+01,2.128456E+01,5.775339E+01,1.718106E+03,0.000000E+00,6.061478E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.263277E+01,2.134705E+01,5.561165E+01,3.256152E+03,0.000000E+00,1.148756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199878E+01,2.095658E+01,2.142495E+01,6.228272E+01
05:30:00,4.003642E+03,0.000000E+00,1.412481E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199899E+01,2.264763E+01,2.130016E+01,5.704267E+01,1.707067E+03,0.000000E+00,6.022532E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.262182E+01,2.129670E+01,5.751463E+01,3.907062E+03,0.000000E+00,1.378408E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.261985E+01,2.125279E+01,5.786604E+01,1.699803E+03,0.000000E+00,5.996902E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199905E+01,2.261728E+01,2.131176E+01,5.573210E+01,3.210724E+03,0.000000E+00,1.132731E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199881E+01,2.097774E+01,2.139631E+01,6.239213E+01
05:45:00,3.977847E+03,0.000000E+00,1.403381E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.263826E+01,2.127265E+01,5.713897E+01,1.691251E+03,0.000000E+00,5.966729E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.260860E+01,2.126708E+01,5.761922E+01,3.878419E+03,0.000000E+00,1.368302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.260920E+01,2.122503E+01,5.796466E+01,1.685565E+03,0.000000E+00,5.946672E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.260425E+01,2.128017E+01,5.584021E+01,3.173758E+03,0.000000E+00,1.119691E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199883E+01,2.098916E+01,2.136892E+01,6.249694E+01
06:00:00,3.956860E+03,0.000000E+00,1.395976E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.263007E+01,2.124830E+01,5.722441E+01,1.678782E+03,0.000000E+00,5.922739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.259714E+01,2.124017E+01,5.771441E+01,3.855458E+03,0.000000E+00,1.360201E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.259995E+01,2.120032E+01,5.805262E+01,1.674272E+03,0.000000E+00,5.906829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.259320E+01,2.125154E+01,5.593833E+01,3.143223E+03,0.000000E+00,1.108919E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199884E+01,2.099356E+01,2.134280E+01,6.259710E+01
06:15:00,3.939488E+03,0.000000E+00,1.389847E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.262301E+01,2.122658E+01,5.730072E+01,1.668752E+03,0.000000E+00,5.887354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199904E+01,2.258726E+01,2.121585E+01,5.780062E+01,3.836687E+03,0.000000E+00,1.353579E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.259196E+01,2.117821E+01,5.813148E+01,1.665136E+03,0.000000E+00,5.874594E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.258381E+01,2.122542E+01,5.602808E+01,3.117600E+03,0.000000E+00,1.099880E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199885E+01,2.099308E+01,2.131796E+01,6.269251E+01
06:30:00,3.924885E+03,0.000000E+00,1.384695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199898E+01,2.261696E+01,2.121073E+01,5.735647E+01,1.660536E+03,0.000000E+00,5.858367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.257882E+01,2.119644E+01,5.786948E+01,3.821076E+03,0.000000E+00,1.348072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.258509E+01,2.116170E+01,5.819041E+01,1.657610E+03,0.000000E+00,5.848041E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.257588E+01,2.120473E+01,5.609924E+01,3.095795E+03,0.000000E+00,1.092188E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199886E+01,2.098929E+01,2.129442E+01,6.278306E+01
06:45:00,3.912446E+03,0.000000E+00,1.380307E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.261178E+01,2.120034E+01,5.739305E+01,1.653696E+03,0.000000E+00,5.834232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.257166E+01,2.118154E+01,5.792244E+01,3.807897E+03,0.000000E+00,1.343422E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257922E+01,2.115043E+01,5.823069E+01,1.651311E+03,0.000000E+00,5.825818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.256917E+01,2.118883E+01,5.615402E+01,3.077010E+03,0.000000E+00,1.085561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.098331E+01,2.127224E+01,6.286854E+01
07:00:00,3.901725E+03,0.000000E+00,1.376524E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.260732E+01,2.119428E+01,5.741439E+01,1.647919E+03,0.000000E+00,5.813850E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.256558E+01,2.117459E+01,5.794717E+01,3.796626E+03,0.000000E+00,1.339445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199897E+01,2.257418E+01,2.114942E+01,5.823430E+01,1.645964E+03,0.000000E+00,5.806955E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199903E+01,2.256348E+01,2.117700E+01,5.619482E+01,3.060649E+03,0.000000E+00,1.079789E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199887E+01,2.097595E+01,2.125152E+01,6.294851E+01
07:15:00,3.296981E+03,0.000000E+00,1.154617E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042980E+01,2.470967E+01,2.122144E+01,5.731877E+01,1.954078E+03,0.000000E+00,7.036264E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.375827E+01,2.045013E+01,2.144031E+01,5.701058E+01,3.787131E+03,0.000000E+00,1.336103E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199965E+01,2.256698E+01,2.149856E+01,5.700092E+01,2.113390E+03,0.000000E+00,7.714654E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462807E+01,1.948505E+01,2.120404E+01,5.610163E+01,2.289541E+03,0.000000E+00,8.077444E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087102E+01,2.223455E+01,2.123070E+01,6.302896E+01
07:30:00,3.278029E+03,0.000000E+00,1.134344E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091728E+01,2.397107E+01,2.129782E+01,5.705084E+01,1.823457E+03,0.000000E+00,6.576990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.234888E+01,2.219682E+01,2.195236E+01,5.525342E+01,3.469674E+03,0.000000E+00,1.216725E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114408E+01,2.368135E+01,2.210924E+01,5.491362E+01,1.931258E+03,0.000000E+00,7.073175E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261422E+01,2.190846E+01,2.128889E+01,5.581033E+01,2.345655E+03,0.000000E+00,8.167955E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096457E+01,2.208621E+01,2.122842E+01,6.303776E+01
07:45:00,3.135382E+03,0.000000E+00,1.073904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384269E+01,2.140966E+01,5.666106E+01,1.656820E+03,0.000000E+00,5.960091E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.124398E+01,2.361089E+01,2.258834E+01,5.315530E+01,3.305321E+03,0.000000E+00,1.149306E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100877E+01,2.382992E+01,2.282387E+01,5.257949E+01,1.755011E+03,0.000000E+00,6.424438E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129575E+01,2.358866E+01,2.141196E+01,5.539088E+01,2.134432E+03,0.000000E+00,7.355681E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099955E+01,2.200297E+01,2.124445E+01,6.297582E+01
08:00:00,3.023834E+03,0.000000E+00,1.024090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.382378E+01,2.153976E+01,5.621136E+01,1.591351E+03,0.000000E+00,5.687218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.383747E+01,2.326632E+01,5.101683E+01,3.135654E+03,1.586048E+01,1.080016E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.380195E+01,2.351665E+01,5.042293E+01,1.680215E+03,0.000000E+00,6.119838E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099972E+01,2.387340E+01,2.155660E+01,5.490240E+01,1.952757E+03,0.000000E+00,6.644476E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.192902E+01,2.128046E+01,6.283686E+01
08:15:00,3.493286E+03,0.000000E+00,1.187999E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.381603E+01,2.231701E+01,5.445427E+01,1.193344E+03,1.632985E+02,4.101571E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.380802E+01,2.381088E+01,5.009689E+01,2.998439E+03,3.998536E+02,1.021788E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.379043E+01,2.386577E+01,5.002773E+01,1.117252E+03,0.000000E+00,3.836417E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.383744E+01,2.234144E+01,5.322832E+01,2.520242E+03,0.000000E+00,8.577527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.188018E+01,2.203925E+01,6.079358E+01
08:30:00,3.382745E+03,2.840647E+01,1.152284E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.379974E+01,2.345121E+01,5.263624E+01,1.253442E+03,3.964185E+02,4.270440E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.373150E+01,2.389876E+01,5.089363E+01,3.180428E+03,8.828165E+02,1.083461E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376100E+01,2.389909E+01,5.095281E+01,1.226924E+03,8.421127E+00,4.180957E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.374570E+01,2.344968E+01,5.167277E+01,2.269619E+03,4.121077E+01,7.731187E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.178134E+01,2.328940E+01,5.809003E+01
08:45:00,3.400753E+03,1.357226E+02,1.158418E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.379015E+01,2.378978E+01,5.275250E+01,1.355907E+03,6.790798E+02,4.618725E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.369389E+01,2.389885E+01,5.129904E+01,3.216792E+03,1.434207E+03,1.095755E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.374355E+01,2.389895E+01,5.139516E+01,1.337872E+03,5.647945E+01,4.557292E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.369839E+01,2.378795E+01,5.190474E+01,2.293966E+03,1.628082E+02,7.814086E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.169981E+01,2.373208E+01,5.772451E+01
09:00:00,3.391582E+03,2.990068E+02,1.155287E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378592E+01,2.389951E+01,5.425366E+01,1.361528E+03,1.018548E+03,4.637841E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.368202E+01,2.389819E+01,5.165023E+01,3.264069E+03,2.020659E+03,1.111853E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.373568E+01,2.389833E+01,5.187292E+01,1.352069E+03,1.275416E+02,4.605624E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.368166E+01,2.389957E+01,5.357627E+01,2.294918E+03,3.482590E+02,7.817283E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.163673E+01,2.389924E+01,5.888671E+01
09:15:00,3.400017E+03,5.994189E+02,1.158160E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378483E+01,2.389904E+01,5.545474E+01,1.391684E+03,1.282723E+03,4.740559E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368253E+01,2.389744E+01,5.151663E+01,3.282924E+03,2.373822E+03,1.118275E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.373356E+01,2.389729E+01,5.197430E+01,1.385745E+03,2.660944E+02,4.720330E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.368024E+01,2.389900E+01,5.495249E+01,2.308450E+03,7.613563E+02,7.863369E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.158814E+01,2.389881E+01,6.010634E+01
09:30:00,3.406422E+03,9.174628E+02,1.160342E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378519E+01,2.389748E+01,5.635816E+01,1.403519E+03,1.516081E+03,4.780866E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368728E+01,2.389686E+01,5.104454E+01,3.295160E+03,2.666333E+03,1.122442E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373418E+01,2.389653E+01,5.178529E+01,1.399437E+03,4.187715E+02,4.766962E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368446E+01,2.389766E+01,5.602533E+01,2.318646E+03,1.189676E+03,7.898094E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.155001E+01,2.389715E+01,6.074223E+01
09:45:00,3.411116E+03,1.190246E+03,1.161940E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378609E+01,2.389666E+01,5.636898E+01,1.411339E+03,1.731512E+03,4.807501E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369274E+01,2.389685E+01,5.054027E+01,3.303659E+03,2.904970E+03,1.125336E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373582E+01,2.389696E+01,5.144069E+01,1.408356E+03,5.481599E+02,4.797341E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368995E+01,2.389680E+01,5.610714E+01,2.326045E+03,1.574339E+03,7.923290E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.151948E+01,2.389651E+01,6.040633E+01
10:00:00,3.414540E+03,1.435862E+03,1.163106E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378711E+01,2.389627E+01,5.589999E+01,1.416696E+03,1.915108E+03,4.825750E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369780E+01,2.389707E+01,5.021219E+01,3.309638E+03,3.094195E+03,1.127373E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373768E+01,2.389719E+01,5.118366E+01,1.414464E+03,6.681989E+02,4.818146E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369523E+01,2.389639E+01,5.564652E+01,2.331385E+03,1.915796E+03,7.941477E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.149475E+01,2.389630E+01,5.963460E+01
10:15:00,3.417028E+03,1.571913E+03,1.163954E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378809E+01,2.389617E+01,5.529441E+01,1.420467E+03,2.030756E+03,4.838592E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370223E+01,2.389727E+01,5.004209E+01,3.313912E+03,3.142417E+03,1.128829E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373946E+01,2.389738E+01,5.106970E+01,1.418765E+03,7.335043E+02,4.832797E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369994E+01,2.389629E+01,5.503334E+01,2.335226E+03,2.050775E+03,7.954556E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.147461E+01,2.389537E+01,5.883226E+01
10:30:00,3.418826E+03,1.685415E+03,1.164567E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378896E+01,2.389620E+01,5.471794E+01,1.423151E+03,2.121062E+03,4.847736E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370602E+01,2.389738E+01,4.994633E+01,3.316982E+03,3.136607E+03,1.129874E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374105E+01,2.389750E+01,5.105448E+01,1.421832E+03,7.869085E+02,4.843244E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370403E+01,2.389632E+01,5.445907E+01,2.337966E+03,2.145186E+03,7.963889E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.145815E+01,2.389540E+01,5.813863E+01
10:45:00,3.420115E+03,1.786053E+03,1.165006E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378971E+01,2.389629E+01,5.422703E+01,1.425089E+03,2.184373E+03,4.854337E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370921E+01,2.389743E+01,4.987878E+01,3.319199E+03,3.093126E+03,1.130630E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374242E+01,2.389757E+01,5.109312E+01,1.424052E+03,8.343973E+02,4.850804E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370751E+01,2.389642E+01,5.398503E+01,2.339904E+03,2.215886E+03,7.970487E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.144467E+01,2.389555E+01,5.757876E+01
11:00:00,3.421027E+03,1.877995E+03,1.165316E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379034E+01,2.389638E+01,5.382519E+01,1.426505E+03,2.224570E+03,4.859160E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371183E+01,2.389748E+01,4.983697E+01,3.320805E+03,3.035841E+03,1.131177E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374356E+01,2.389762E+01,5.116615E+01,1.425679E+03,8.768812E+02,4.856346E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371041E+01,2.389651E+01,5.360094E+01,2.341252E+03,2.277040E+03,7.975077E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.143358E+01,2.389569E+01,5.713257E+01
11:15:00,3.421683E+03,1.926409E+03,1.165540E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379084E+01,2.389646E+01,5.349398E+01,1.427549E+03,2.227221E+03,4.862719E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371395E+01,2.389753E+01,4.981758E+01,3.321983E+03,2.934122E+03,1.131578E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374449E+01,2.389715E+01,5.124393E+01,1.426883E+03,9.001090E+02,4.860448E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371276E+01,2.389659E+01,5.329029E+01,2.342209E+03,2.270399E+03,7.978335E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.142443E+01,2.389581E+01,5.677442E+01
