Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.422137E+03,1.964841E+03,1.165694E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379123E+01,2.389726E+01,5.290679E+01,1.428327E+03,2.207723E+03,4.865366E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371564E+01,2.389794E+01,4.959033E+01,3.322841E+03,2.827439E+03,1.131870E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374524E+01,2.389762E+01,5.108710E+01,1.427783E+03,9.178331E+02,4.863516E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371465E+01,2.389733E+01,5.271330E+01,2.342857E+03,2.253565E+03,7.980543E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.141686E+01,2.389694E+01,5.621213E+01
11:45:00,4.442619E+03,1.995245E+03,1.563467E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364254E+01,2.052618E+01,2.389800E+01,5.252111E+01,1.071514E+03,2.171606E+03,3.649940E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912242E+01,2.636548E+01,2.389844E+01,4.950273E+01,3.986480E+03,2.726684E+03,1.384691E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275936E+01,2.152317E+01,2.389821E+01,5.099958E+01,1.739193E+03,9.308917E+02,6.044924E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275941E+01,2.151195E+01,2.389803E+01,5.234343E+01,1.906203E+03,2.230181E+03,6.476387E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.027496E+01,2.219060E+01,2.389779E+01,5.583086E+01
12:00:00,4.048522E+03,2.017413E+03,1.429384E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165402E+01,2.306620E+01,2.389816E+01,5.220160E+01,1.208961E+03,2.117975E+03,4.074444E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080796E+01,2.387155E+01,2.389856E+01,4.950001E+01,3.710447E+03,2.626223E+03,1.291070E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137584E+01,2.334072E+01,2.389832E+01,5.097962E+01,1.614935E+03,9.404083E+02,5.623341E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137379E+01,2.333084E+01,2.389818E+01,5.204619E+01,2.311643E+03,2.201939E+03,7.827912E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.092919E+01,2.148155E+01,2.389792E+01,5.547920E+01
12:15:00,4.027836E+03,2.000675E+03,1.424291E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118755E+01,2.368016E+01,2.389838E+01,5.186789E+01,1.217467E+03,2.032266E+03,4.104008E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101452E+01,2.361401E+01,2.389874E+01,4.941835E+01,3.702391E+03,2.502562E+03,1.289285E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109325E+01,2.371099E+01,2.389850E+01,5.088367E+01,1.606681E+03,9.311169E+02,5.599240E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109188E+01,2.369645E+01,2.389840E+01,5.172798E+01,2.287424E+03,2.109524E+03,7.745836E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100619E+01,2.142805E+01,2.389820E+01,5.511858E+01
12:30:00,3.962704E+03,1.975973E+03,1.402117E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100029E+01,2.388962E+01,2.389853E+01,5.126745E+01,1.259346E+03,1.930514E+03,4.246674E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.368827E+01,2.389887E+01,4.903627E+01,3.653007E+03,2.391091E+03,1.272471E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099977E+01,2.380581E+01,2.389863E+01,5.044491E+01,1.581311E+03,9.186716E+02,5.512851E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099975E+01,2.378198E+01,2.389855E+01,5.112452E+01,2.332313E+03,2.012001E+03,7.898764E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.145484E+01,2.389844E+01,5.454945E+01
12:45:00,2.917552E+03,1.944509E+03,9.959435E-02,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.385905E+01,2.389811E+01,5.083763E+01,1.626265E+03,1.814798E+03,5.496520E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.370977E+01,2.389880E+01,4.886524E+01,2.975192E+03,2.289520E+03,1.014823E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.378723E+01,2.389829E+01,5.014295E+01,1.261186E+03,9.027142E+02,4.301758E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.375862E+01,2.389819E+01,5.070204E+01,2.768030E+03,1.909012E+03,9.399723E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.144327E+01,2.389774E+01,5.408796E+01
13:00:00,3.300454E+03,1.907823E+03,1.126213E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382280E+01,2.389856E+01,5.028716E+01,1.495665E+03,1.688196E+03,5.095338E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.373108E+01,2.389913E+01,4.877729E+01,3.244468E+03,2.196301E+03,1.106143E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.376540E+01,2.389871E+01,4.978528E+01,1.380666E+03,8.842442E+02,4.707069E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.373182E+01,2.389862E+01,5.017687E+01,2.361515E+03,1.802476E+03,8.044534E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.142648E+01,2.389825E+01,5.338916E+01
13:15:00,3.313459E+03,1.995300E+03,1.128691E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.380229E+01,2.389887E+01,5.022497E+01,1.491886E+03,1.614607E+03,5.081873E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.373969E+01,2.389919E+01,4.898957E+01,3.247868E+03,2.237014E+03,1.106342E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.375311E+01,2.389895E+01,4.983622E+01,1.385596E+03,9.223752E+02,4.719852E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.371742E+01,2.389889E+01,5.014388E+01,2.384566E+03,1.923032E+03,8.122631E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.141356E+01,2.389860E+01,5.315355E+01
13:30:00,3.372980E+03,2.087773E+03,1.148953E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.379267E+01,2.389870E+01,5.068413E+01,1.453332E+03,1.542550E+03,4.950536E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.374105E+01,2.389894E+01,4.963346E+01,3.293819E+03,2.288730E+03,1.121987E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374730E+01,2.389874E+01,5.038626E+01,1.408571E+03,9.631444E+02,4.798082E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371153E+01,2.389870E+01,5.064330E+01,2.338525E+03,2.052274E+03,7.965779E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.140511E+01,2.389843E+01,5.340226E+01
13:45:00,3.393688E+03,2.183706E+03,1.156005E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378881E+01,2.389848E+01,5.110170E+01,1.446195E+03,1.476311E+03,4.926231E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373930E+01,2.389872E+01,5.011817E+01,3.305963E+03,2.350156E+03,1.126122E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374492E+01,2.389850E+01,5.085470E+01,1.416186E+03,1.005746E+03,4.824015E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.371012E+01,2.389847E+01,5.107594E+01,2.338771E+03,2.188321E+03,7.966622E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.139940E+01,2.389831E+01,5.375411E+01
14:00:00,3.401669E+03,2.282013E+03,1.158723E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378747E+01,2.389837E+01,5.126095E+01,1.441568E+03,1.428818E+03,4.910473E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373666E+01,2.389855E+01,5.035074E+01,3.311002E+03,2.418090E+03,1.127838E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374408E+01,2.389838E+01,5.105002E+01,1.420087E+03,1.049461E+03,4.837303E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371062E+01,2.389836E+01,5.123226E+01,2.339047E+03,2.328749E+03,7.967561E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139508E+01,2.389822E+01,5.395814E+01
14:15:00,3.406659E+03,2.332705E+03,1.160422E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378711E+01,2.389826E+01,5.136909E+01,1.438497E+03,1.376525E+03,4.900010E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373408E+01,2.389833E+01,5.055399E+01,3.314148E+03,2.442278E+03,1.128910E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374387E+01,2.389828E+01,5.119310E+01,1.422694E+03,1.073459E+03,4.846183E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371172E+01,2.389826E+01,5.133768E+01,2.339270E+03,2.383517E+03,7.968321E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.139150E+01,2.389811E+01,5.412959E+01
14:30:00,3.409968E+03,2.382435E+03,1.161549E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378716E+01,2.389820E+01,5.162985E+01,1.436402E+03,1.342177E+03,4.892876E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373179E+01,2.389827E+01,5.089526E+01,3.316220E+03,2.468977E+03,1.129615E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374392E+01,2.389822E+01,5.148206E+01,1.424479E+03,1.102430E+03,4.852261E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371293E+01,2.389819E+01,5.159738E+01,2.339381E+03,2.439077E+03,7.968697E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138843E+01,2.389804E+01,5.444864E+01
14:45:00,3.412224E+03,2.430656E+03,1.162318E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378741E+01,2.389737E+01,5.178481E+01,1.434925E+03,1.323376E+03,4.887844E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372984E+01,2.389755E+01,5.110979E+01,3.317622E+03,2.496978E+03,1.130093E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374410E+01,2.389740E+01,5.165946E+01,1.425718E+03,1.139720E+03,4.856482E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371408E+01,2.389737E+01,5.172280E+01,2.339373E+03,2.494427E+03,7.968672E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.138579E+01,2.389692E+01,5.467817E+01
15:00:00,2.559938E+03,2.477818E+03,8.720004E-02,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899397E+01,2.666891E+01,2.389711E+01,5.191909E+01,1.744770E+03,1.308542E+03,6.061894E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272887E+01,2.155469E+01,2.389731E+01,5.131302E+01,3.010749E+03,2.525600E+03,1.019959E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017572E+01,2.487115E+01,2.389714E+01,5.182087E+01,1.580236E+03,1.188967E+03,5.430037E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186798E+01,2.259805E+01,2.389706E+01,5.177941E+01,3.383730E+03,2.550182E+03,1.176432E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277878E+01,1.961484E+01,2.389665E+01,5.492650E+01
15:15:00,3.977069E+03,2.489754E+03,1.385573E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371694E+01,2.039398E+01,2.389696E+01,5.194502E+01,1.754847E+03,1.282742E+03,6.141995E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.210128E+01,2.240241E+01,2.389716E+01,5.141100E+01,4.215623E+03,2.519717E+03,1.476842E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.378108E+01,2.032560E+01,2.389699E+01,5.187426E+01,1.971144E+03,1.236210E+03,7.011223E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.387228E+01,2.026883E+01,2.389684E+01,5.168239E+01,3.367698E+03,2.545349E+03,1.177987E-01,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.216449E+01,2.039607E+01,2.389648E+01,5.505777E+01
15:30:00,3.889980E+03,2.497380E+03,1.366177E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.247248E+01,2.199012E+01,2.389697E+01,5.195784E+01,2.127941E+03,1.258433E+03,7.641344E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369319E+01,2.050979E+01,2.389716E+01,5.149711E+01,4.092151E+03,2.509353E+03,1.444157E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.246068E+01,2.199175E+01,2.389700E+01,5.191572E+01,1.911704E+03,1.294395E+03,6.848827E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.243650E+01,2.205167E+01,2.389679E+01,5.153302E+01,4.596344E+03,2.536148E+03,1.649184E-01,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.373133E+01,1.891791E+01,2.389655E+01,5.518466E+01
15:45:00,4.700167E+03,2.502127E+03,1.694084E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.366629E+01,2.058606E+01,2.389694E+01,5.196369E+01,2.338177E+03,1.235595E+03,8.580629E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399510E+01,2.022925E+01,2.389714E+01,5.157750E+01,4.866703E+03,2.495443E+03,1.757802E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.366548E+01,2.056425E+01,2.389698E+01,5.195204E+01,2.267583E+03,1.362890E+03,8.282264E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.366224E+01,2.058744E+01,2.389672E+01,5.135104E+01,5.213645E+03,2.524789E+03,1.906722E-01,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.400013E+01,1.882097E+01,2.389648E+01,5.528985E+01
16:00:00,5.802675E+03,2.503607E+03,2.112977E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399956E+01,2.029182E+01,2.389691E+01,5.195547E+01,2.240096E+03,1.213751E+03,8.352394E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399961E+01,2.027420E+01,2.389711E+01,5.164374E+01,5.399302E+03,2.477780E+03,1.986285E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399956E+01,2.026365E+01,2.389695E+01,5.197602E+01,2.227419E+03,1.439896E+03,8.283140E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399957E+01,2.028242E+01,2.389666E+01,5.114458E+01,4.856923E+03,2.511235E+03,1.811412E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399950E+01,1.896480E+01,2.389640E+01,5.535117E+01
16:15:00,4.839788E+03,2.482812E+03,1.805513E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.031417E+01,2.389689E+01,5.193456E+01,2.406463E+03,1.184248E+03,9.083700E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.027628E+01,2.389709E+01,5.169537E+01,4.629974E+03,2.437403E+03,1.727480E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.028618E+01,2.389693E+01,5.198847E+01,2.039770E+03,1.525762E+03,7.614273E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399919E+01,2.030577E+01,2.389664E+01,5.092882E+01,5.432922E+03,2.459373E+03,2.045588E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399846E+01,1.900551E+01,2.389634E+01,5.536882E+01
16:30:00,5.308088E+03,2.458722E+03,2.003284E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399897E+01,2.034920E+01,2.389705E+01,5.199226E+01,2.198692E+03,1.154926E+03,8.353392E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.029468E+01,2.389722E+01,5.181719E+01,5.119174E+03,2.393381E+03,1.931723E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399896E+01,2.032055E+01,2.389709E+01,5.208257E+01,2.270088E+03,1.624073E+03,8.566054E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.033819E+01,2.389718E+01,5.073827E+01,4.737240E+03,2.405202E+03,1.799862E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399856E+01,1.912738E+01,2.389668E+01,5.553039E+01
16:45:00,4.857994E+03,2.431399E+03,1.845741E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.034573E+01,2.389703E+01,5.206584E+01,2.145986E+03,1.124391E+03,8.153447E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399906E+01,2.029883E+01,2.389720E+01,5.195017E+01,4.691480E+03,2.343298E+03,1.782476E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.031777E+01,2.389708E+01,5.219541E+01,2.075342E+03,1.734994E+03,7.885045E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.033155E+01,2.389724E+01,5.054284E+01,4.632716E+03,2.348773E+03,1.760126E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399867E+01,1.921644E+01,2.389663E+01,5.573851E+01
17:00:00,4.955093E+03,2.399486E+03,1.882625E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399906E+01,2.032957E+01,2.389698E+01,5.211025E+01,2.084909E+03,1.093044E+03,7.921345E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.029413E+01,2.389716E+01,5.205935E+01,4.800749E+03,2.288764E+03,1.823983E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.030249E+01,2.389704E+01,5.228700E+01,2.116268E+03,1.853490E+03,8.040510E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.031241E+01,2.389723E+01,5.033448E+01,4.442269E+03,2.290136E+03,1.687755E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399875E+01,1.927219E+01,2.389653E+01,5.590354E+01
17:15:00,4.837155E+03,2.401979E+03,1.837814E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.031419E+01,2.389695E+01,5.212612E+01,2.055118E+03,1.077866E+03,7.808163E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399909E+01,2.028583E+01,2.389712E+01,5.214173E+01,4.690434E+03,2.269476E+03,1.782069E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.028775E+01,2.389700E+01,5.235149E+01,2.063059E+03,1.982186E+03,7.838340E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.029467E+01,2.389725E+01,5.014084E+01,4.367475E+03,2.302465E+03,1.659344E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399881E+01,1.930297E+01,2.389644E+01,5.600163E+01
17:30:00,3.602590E+03,2.399734E+03,1.368758E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106021E+01,2.400943E+01,2.389694E+01,5.213137E+01,1.531258E+03,1.062093E+03,5.817827E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127048E+01,2.366824E+01,2.389711E+01,5.221002E+01,3.495116E+03,2.247004E+03,1.327925E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111948E+01,2.389155E+01,2.389699E+01,5.240141E+01,1.535585E+03,2.103618E+03,5.834274E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126711E+01,2.367813E+01,2.389730E+01,4.998204E+01,3.249669E+03,2.313726E+03,1.234656E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.235823E+01,2.109731E+01,2.389638E+01,5.604650E+01
17:45:00,2.388824E+03,2.390759E+03,9.076036E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913035E+01,2.670852E+01,2.389695E+01,5.214014E+01,1.015424E+03,1.046431E+03,3.857978E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.952197E+01,2.602388E+01,2.389711E+01,5.227593E+01,2.318473E+03,2.223266E+03,8.808741E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.921432E+01,2.653507E+01,2.389699E+01,5.244940E+01,1.017681E+03,2.211218E+03,3.866558E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951720E+01,2.603705E+01,2.389734E+01,4.985842E+01,2.152094E+03,2.323528E+03,8.176523E-02,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101609E+01,2.260024E+01,2.389634E+01,5.605945E+01
18:00:00,1.189218E+03,2.373238E+03,4.518283E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812423E+01,2.811595E+01,2.389696E+01,5.216025E+01,5.054912E+02,1.028575E+03,1.920552E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.860277E+01,2.723679E+01,2.389711E+01,5.234579E+01,1.154549E+03,2.193259E+03,4.386562E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.821111E+01,2.792716E+01,2.389700E+01,5.250260E+01,5.063963E+02,2.306180E+03,1.923993E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859799E+01,2.725064E+01,2.389739E+01,4.976368E+01,1.070043E+03,2.331356E+03,4.065453E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.024413E+01,2.342024E+01,2.389632E+01,5.605682E+01
18:15:00,0.000000E+00,2.212899E+03,0.000000E+00,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756958E+01,2.879157E+01,2.389699E+01,5.219826E+01,0.000000E+00,9.488872E+02,0.000000E+00,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808356E+01,2.782112E+01,2.389713E+01,5.242945E+01,0.000000E+00,2.024271E+03,0.000000E+00,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765325E+01,2.860338E+01,2.389702E+01,5.257129E+01,0.000000E+00,2.323974E+03,0.000000E+00,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807909E+01,2.783474E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.981145E+01,2.378143E+01,2.389632E+01,5.604841E+01
18:30:00,0.000000E+00,2.029548E+03,0.000000E+00,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706816E+01,2.911140E+01,2.389763E+01,5.185758E+01,0.000000E+00,8.608905E+02,0.000000E+00,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758900E+01,2.810614E+01,2.389777E+01,5.212016E+01,0.000000E+00,1.836916E+03,0.000000E+00,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.714514E+01,2.893283E+01,2.389771E+01,5.227572E+01,0.000000E+00,2.315684E+03,0.000000E+00,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758513E+01,2.811882E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.943337E+01,2.383538E+01,2.389771E+01,5.588513E+01
18:45:00,0.000000E+00,1.827033E+03,0.000000E+00,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.673318E+01,2.898973E+01,2.389797E+01,5.146665E+01,0.000000E+00,7.662747E+02,0.000000E+00,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723646E+01,2.800727E+01,2.389808E+01,5.175420E+01,0.000000E+00,1.634951E+03,0.000000E+00,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.680518E+01,2.882077E+01,2.389802E+01,5.192115E+01,0.000000E+00,2.280619E+03,0.000000E+00,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723314E+01,2.801891E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919926E+01,2.356183E+01,2.389794E+01,5.570439E+01
19:00:00,0.000000E+00,1.609277E+03,0.000000E+00,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.650638E+01,2.876499E+01,2.389826E+01,5.123984E+01,0.000000E+00,6.672583E+02,0.000000E+00,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699345E+01,2.780845E+01,2.389835E+01,5.155010E+01,0.000000E+00,1.423258E+03,0.000000E+00,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657496E+01,2.860344E+01,2.389829E+01,5.171155E+01,0.000000E+00,2.213982E+03,0.000000E+00,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699050E+01,2.781933E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904262E+01,2.325702E+01,2.389807E+01,5.559021E+01
19:15:00,0.000000E+00,1.419191E+03,0.000000E+00,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631287E+01,2.857829E+01,2.389847E+01,5.119834E+01,0.000000E+00,5.813685E+02,0.000000E+00,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678014E+01,2.765424E+01,2.389854E+01,5.153044E+01,0.000000E+00,1.242315E+03,0.000000E+00,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637869E+01,2.842271E+01,2.389847E+01,5.167389E+01,0.000000E+00,2.130650E+03,0.000000E+00,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.677753E+01,2.766446E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891012E+01,2.300148E+01,2.389816E+01,5.555672E+01
19:30:00,0.000000E+00,1.221297E+03,0.000000E+00,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.611024E+01,2.824007E+01,2.389895E+01,5.067266E+01,0.000000E+00,4.920389E+02,0.000000E+00,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655669E+01,2.735264E+01,2.389903E+01,5.100852E+01,0.000000E+00,1.053639E+03,0.000000E+00,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617246E+01,2.809274E+01,2.389900E+01,5.116144E+01,0.000000E+00,2.008123E+03,0.000000E+00,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655442E+01,2.736211E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876469E+01,2.262805E+01,2.389918E+01,5.517266E+01
19:45:00,0.000000E+00,1.016065E+03,0.000000E+00,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.593736E+01,2.786112E+01,2.389923E+01,4.998407E+01,0.000000E+00,3.989392E+02,0.000000E+00,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636422E+01,2.700938E+01,2.389931E+01,5.031560E+01,0.000000E+00,8.563821E+02,0.000000E+00,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599640E+01,2.772140E+01,2.389927E+01,5.048320E+01,0.000000E+00,1.837785E+03,0.000000E+00,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636225E+01,2.701818E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863798E+01,2.224157E+01,2.389937E+01,5.464328E+01
20:00:00,0.000000E+00,8.002549E+02,0.000000E+00,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.578572E+01,2.745701E+01,2.389949E+01,4.940730E+01,0.000000E+00,3.013878E+02,0.000000E+00,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619424E+01,2.663941E+01,2.389954E+01,4.973396E+01,0.000000E+00,6.488178E+02,0.000000E+00,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.584194E+01,2.732428E+01,2.389951E+01,4.990660E+01,0.000000E+00,1.604997E+03,0.000000E+00,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.619252E+01,2.664761E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852528E+01,2.184854E+01,2.389952E+01,5.415088E+01
20:15:00,1.470803E+03,6.120557E+02,4.514642E-02,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.886304E+01,2.364007E+01,2.389969E+01,4.901655E+01,5.969929E+02,2.189632E+02,1.843375E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887574E+01,2.344443E+01,2.389972E+01,4.933980E+01,1.429254E+03,4.713393E+02,4.387577E-02,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.886824E+01,2.357435E+01,2.389969E+01,4.950804E+01,5.972511E+02,1.323465E+03,1.844142E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887566E+01,2.344838E+01,2.389996E+01,4.759048E+01,3.918360E+03,2.749680E+02,1.375966E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372604E+01,1.769050E+01,2.389964E+01,5.376118E+01
20:30:00,1.949399E+03,4.301694E+02,6.039751E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899948E+01,2.438139E+01,2.389990E+01,4.882021E+01,8.151335E+02,1.412441E+02,2.538510E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899948E+01,2.419639E+01,2.389993E+01,4.915477E+01,1.889395E+03,3.029292E+02,5.853880E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899948E+01,2.430147E+01,2.389993E+01,4.932027E+01,8.154125E+02,1.019496E+03,2.539342E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899948E+01,2.419976E+01,2.390001E+01,4.760983E+01,4.425967E+03,1.649694E+02,1.568827E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399940E+01,1.852120E+01,2.380516E+01,5.390829E+01
20:45:00,2.797716E+03,2.576122E+02,8.742953E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899864E+01,2.487931E+01,2.389995E+01,4.873945E+01,1.169949E+03,7.346110E+01,3.669144E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899859E+01,2.468874E+01,2.389998E+01,4.909751E+01,2.714642E+03,1.562315E+02,8.483568E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899865E+01,2.479100E+01,2.389998E+01,4.926340E+01,1.170304E+03,7.382151E+02,3.670218E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899859E+01,2.469181E+01,2.390000E+01,4.762632E+01,6.122642E+03,7.413933E+01,2.213462E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399923E+01,1.908025E+01,2.373639E+01,5.410159E+01
21:00:00,3.508494E+03,1.073409E+02,1.100793E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899938E+01,2.574676E+01,2.389998E+01,4.871436E+01,1.469336E+03,2.037514E+01,4.623179E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899939E+01,2.558550E+01,2.387115E+01,4.917987E+01,3.404113E+03,4.056644E+01,1.068065E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899938E+01,2.565132E+01,2.386659E+01,4.936032E+01,1.469734E+03,5.049923E+02,4.624391E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899939E+01,2.558763E+01,2.390000E+01,4.763131E+01,6.122642E+03,0.000000E+00,2.213462E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.203615E+01,2.195055E+01,2.367569E+01,5.430953E+01
21:15:00,2.722766E+03,4.602317E+01,8.676384E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899959E+01,2.584872E+01,2.385877E+01,4.883382E+01,1.159522E+03,4.679892E+00,3.694940E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899959E+01,2.569587E+01,2.381178E+01,4.936540E+01,2.638960E+03,8.624324E+00,8.409328E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899959E+01,2.575492E+01,2.380530E+01,4.955270E+01,1.159695E+03,3.595993E+02,3.695491E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899959E+01,2.569774E+01,2.390000E+01,4.762984E+01,2.204283E+03,0.000000E+00,8.374964E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.055504E+01,2.371666E+01,2.356983E+01,5.467023E+01
21:30:00,2.917419E+03,1.197705E+01,9.296671E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899944E+01,2.591594E+01,2.377386E+01,4.908371E+01,1.222180E+03,0.000000E+00,3.894607E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899945E+01,2.576808E+01,2.369068E+01,4.972784E+01,2.831290E+03,0.000000E+00,9.022211E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899944E+01,2.582365E+01,2.367965E+01,4.993023E+01,1.222359E+03,2.555137E+02,3.895176E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899945E+01,2.576974E+01,2.390000E+01,4.762872E+01,1.696675E+03,0.000000E+00,6.446347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.962690E+01,2.480913E+01,2.343499E+01,5.511832E+01
21:45:00,2.736933E+03,0.000000E+00,8.721584E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899925E+01,2.596749E+01,2.361471E+01,4.955631E+01,1.144669E+03,0.000000E+00,3.647635E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,2.582280E+01,2.352718E+01,5.022008E+01,2.653261E+03,0.000000E+00,8.454951E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899924E+01,2.587660E+01,2.350454E+01,5.045985E+01,1.144793E+03,1.644807E+02,3.648030E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,2.582429E+01,2.390000E+01,4.762787E+01,1.134855E+02,0.000000E+00,3.625495E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915936E+01,2.525418E+01,2.325450E+01,5.572215E+01
22:00:00,2.692064E+03,0.000000E+00,8.578585E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899910E+01,2.603413E+01,2.346167E+01,5.001565E+01,1.120829E+03,0.000000E+00,3.571659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899913E+01,2.589269E+01,2.338666E+01,5.064746E+01,2.609213E+03,0.000000E+00,8.314569E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899909E+01,2.594538E+01,2.335327E+01,5.092238E+01,1.120927E+03,8.906953E+01,3.571970E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899913E+01,2.589395E+01,2.389121E+01,4.765269E+01,2.753417E+02,0.000000E+00,8.783319E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899986E+01,2.510435E+01,2.310674E+01,5.622198E+01
22:15:00,2.672302E+03,0.000000E+00,8.515557E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899880E+01,2.607903E+01,2.332575E+01,5.042758E+01,1.108261E+03,0.000000E+00,3.531587E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899886E+01,2.593856E+01,2.326161E+01,5.103133E+01,2.590049E+03,0.000000E+00,8.253448E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899879E+01,2.599215E+01,2.322163E+01,5.132888E+01,1.108339E+03,3.980631E+01,3.531835E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899886E+01,2.593964E+01,2.383727E+01,4.780742E+01,4.349195E+02,0.000000E+00,1.386853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899980E+01,2.478193E+01,2.299068E+01,5.661818E+01
22:30:00,2.664054E+03,0.000000E+00,8.489231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899881E+01,2.613740E+01,2.319674E+01,5.082213E+01,1.100430E+03,0.000000E+00,3.506616E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899887E+01,2.599772E+01,2.314201E+01,5.140155E+01,2.582290E+03,0.000000E+00,8.228680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899879E+01,2.605333E+01,2.309778E+01,5.171466E+01,1.100499E+03,1.122595E+01,3.506837E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899887E+01,2.599857E+01,2.371323E+01,4.816559E+01,6.247183E+02,0.000000E+00,1.991678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899978E+01,2.430193E+01,2.288693E+01,5.697506E+01
22:45:00,2.661054E+03,0.000000E+00,8.479643E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899883E+01,2.618264E+01,2.309446E+01,5.113740E+01,1.095315E+03,0.000000E+00,3.490313E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.604124E+01,2.304759E+01,5.169597E+01,2.579688E+03,0.000000E+00,8.220362E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899882E+01,2.610122E+01,2.300003E+01,5.202145E+01,1.095378E+03,0.000000E+00,3.490513E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.604191E+01,2.358638E+01,4.853502E+01,7.119361E+02,0.000000E+00,2.268702E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899971E+01,2.385470E+01,2.280483E+01,5.725924E+01
23:00:00,2.659829E+03,0.000000E+00,8.475722E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899885E+01,2.621548E+01,2.300182E+01,5.142486E+01,1.091409E+03,0.000000E+00,3.477863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899909E+01,2.607116E+01,2.296037E+01,5.196960E+01,2.578793E+03,0.000000E+00,8.217492E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899884E+01,2.613639E+01,2.291177E+01,5.230021E+01,1.091467E+03,0.000000E+00,3.478048E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899909E+01,2.607168E+01,2.345816E+01,4.891168E+01,7.590678E+02,0.000000E+00,2.418891E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899966E+01,2.345563E+01,2.273422E+01,5.750493E+01
23:15:00,1.994516E+03,0.000000E+00,6.355658E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.755069E+01,2.848590E+01,2.289140E+01,5.176989E+01,8.167988E+02,0.000000E+00,2.602799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788984E+01,2.772339E+01,2.285671E+01,5.229695E+01,1.933856E+03,0.000000E+00,6.162360E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758302E+01,2.834459E+01,2.280650E+01,5.263489E+01,8.168430E+02,0.000000E+00,2.602940E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788980E+01,2.772390E+01,2.330530E+01,4.936501E+01,5.994900E+02,0.000000E+00,1.910370E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875765E+01,2.322355E+01,2.264912E+01,5.780260E+01
23:30:00,1.329515E+03,0.000000E+00,4.236590E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.668016E+01,2.973725E+01,2.278715E+01,5.209801E+01,5.438313E+02,0.000000E+00,1.732969E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707784E+01,2.882536E+01,2.275837E+01,5.260964E+01,1.289144E+03,0.000000E+00,4.107942E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.672517E+01,2.956584E+01,2.270699E+01,5.295347E+01,5.438576E+02,0.000000E+00,1.733053E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707778E+01,2.882592E+01,2.316054E+01,4.979869E+01,4.096912E+02,0.000000E+00,1.305545E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855844E+01,2.322312E+01,2.256939E+01,5.808309E+01
23:45:00,6.646842E+02,0.000000E+00,2.118062E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.632185E+01,3.009114E+01,2.268703E+01,5.241533E+01,2.716409E+02,0.000000E+00,8.656090E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669007E+01,2.921696E+01,2.266352E+01,5.291325E+01,6.445281E+02,0.000000E+00,2.053833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.636822E+01,2.991511E+01,2.261124E+01,5.326210E+01,2.716526E+02,0.000000E+00,8.656465E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669000E+01,2.921755E+01,2.302149E+01,5.021931E+01,2.089878E+02,0.000000E+00,6.659717E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.844871E+01,2.312707E+01,2.249340E+01,5.835186E+01
24:00:00,2.201823E+03,0.000000E+00,7.097989E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075010E+01,2.353655E+01,2.259054E+01,5.272323E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.625506E+01,2.936169E+01,2.257178E+01,5.320878E+01,2.153826E+03,0.000000E+00,6.942152E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075651E+01,2.346860E+01,2.251870E+01,5.356228E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.625500E+01,2.936227E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.829703E+01,2.282975E+01,2.242049E+01,5.861102E+01
Peak,5.994856E+03,2.503607E+03,2.070114E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.406463E+03,2.227221E+03,9.083700E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.460643E+03,3.142417E+03,1.857670E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.425686E+03,2.323974E+03,8.257984E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.122642E+03,2.550182E+03,2.213462E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.736164E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,7.618323E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.557992E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,6.925811E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.856388E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
