Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,9.267039E+02,0.000000E+00,2.764309E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599989E+01,3.084283E+01,2.249766E+01,5.302151E+01,3.208703E+02,0.000000E+00,9.605116E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.615783E+01,3.025159E+01,2.248321E+01,5.349583E+01,8.818657E+02,0.000000E+00,2.631565E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600010E+01,3.082229E+01,2.242938E+01,5.385384E+01,3.316086E+02,0.000000E+00,9.917853E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.608016E+01,2.996414E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.839614E+01,2.374395E+01,2.235052E+01,5.886097E+01
00:30:00,6.399531E+02,0.000000E+00,1.895097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599980E+01,3.046285E+01,2.240915E+01,5.330756E+01,1.883791E+02,0.000000E+00,5.614002E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601634E+01,3.005634E+01,2.239840E+01,5.377236E+01,5.968302E+02,0.000000E+00,1.768573E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599983E+01,3.043112E+01,2.234398E+01,5.413426E+01,2.053390E+02,0.000000E+00,6.107108E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600007E+01,2.968174E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831211E+01,2.350389E+01,2.228351E+01,5.910145E+01
00:45:00,3.885142E+02,0.000000E+00,1.128825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599976E+01,2.991418E+01,2.232468E+01,5.358214E+01,6.859741E+01,0.000000E+00,1.993506E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599993E+01,2.942849E+01,2.231706E+01,5.403907E+01,3.453661E+02,0.000000E+00,1.003461E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599978E+01,2.986157E+01,2.226225E+01,5.440421E+01,8.933161E+01,0.000000E+00,2.596271E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599982E+01,2.907302E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.821986E+01,2.306960E+01,2.221929E+01,5.933298E+01
01:00:00,5.589341E+02,0.000000E+00,1.623977E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599966E+01,2.943192E+01,2.224368E+01,5.384695E+01,1.190200E+02,0.000000E+00,3.458530E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599979E+01,2.884417E+01,2.223876E+01,5.429724E+01,5.034287E+02,0.000000E+00,1.462709E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599968E+01,2.935789E+01,2.218364E+01,5.466524E+01,1.425134E+02,0.000000E+00,4.141461E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599975E+01,2.853600E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813745E+01,2.261201E+01,2.215767E+01,5.955609E+01
01:15:00,6.307457E+02,0.000000E+00,1.832620E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599958E+01,2.902988E+01,2.216576E+01,5.410310E+01,1.765041E+02,0.000000E+00,5.128720E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599970E+01,2.835785E+01,2.216322E+01,5.454761E+01,5.802081E+02,0.000000E+00,1.685785E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599960E+01,2.893635E+01,2.210783E+01,5.491832E+01,1.911678E+02,0.000000E+00,5.554366E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599967E+01,2.809056E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806471E+01,2.215437E+01,2.209851E+01,5.977116E+01
01:30:00,4.168938E+03,0.000000E+00,1.418793E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.345802E+01,1.995611E+01,2.209235E+01,5.434566E+01,1.792567E+03,0.000000E+00,6.154923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.344220E+01,1.980008E+01,2.209161E+01,5.478617E+01,4.074767E+03,0.000000E+00,1.386961E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.346409E+01,1.990135E+01,2.203627E+01,5.515843E+01,1.802450E+03,0.000000E+00,6.184758E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.344175E+01,1.973542E+01,2.223425E+01,5.267753E+01,4.196498E+03,0.000000E+00,1.465748E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.369507E+01,1.769855E+01,2.204173E+01,5.997844E+01
01:45:00,4.014330E+03,0.000000E+00,1.373872E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.010523E+01,2.459692E+01,2.202316E+01,5.457541E+01,1.752911E+03,0.000000E+00,6.039703E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.007836E+01,2.447707E+01,2.202352E+01,5.501409E+01,3.934189E+03,0.000000E+00,1.346116E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015312E+01,2.447086E+01,2.196846E+01,5.538706E+01,1.759021E+03,0.000000E+00,6.058577E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.007414E+01,2.441973E+01,2.214776E+01,5.295576E+01,4.196498E+03,0.000000E+00,1.465748E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.181084E+01,2.005487E+01,2.198724E+01,6.017810E+01
02:00:00,6.217178E+03,0.000000E+00,2.177883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361997E+01,2.038182E+01,2.195715E+01,5.479562E+01,2.773553E+03,0.000000E+00,9.752529E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361436E+01,2.033379E+01,2.195831E+01,5.523337E+01,6.104246E+03,0.000000E+00,2.137612E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362615E+01,2.033884E+01,2.190375E+01,5.560622E+01,2.778087E+03,0.000000E+00,9.767471E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361383E+01,2.030562E+01,2.206643E+01,5.321888E+01,5.883666E+03,0.000000E+00,2.077626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.390419E+01,1.820736E+01,2.193497E+01,6.037032E+01
02:15:00,7.050791E+03,0.000000E+00,2.510926E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399966E+01,2.023262E+01,2.189398E+01,5.500729E+01,3.185791E+03,0.000000E+00,1.137020E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399964E+01,2.022686E+01,2.189567E+01,5.544492E+01,6.922004E+03,0.000000E+00,2.463574E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399966E+01,2.020311E+01,2.184159E+01,5.581765E+01,3.188696E+03,0.000000E+00,1.138066E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399964E+01,2.021223E+01,2.198972E+01,5.346845E+01,6.704151E+03,0.000000E+00,2.389366E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399965E+01,1.836745E+01,2.188485E+01,6.055529E+01
02:30:00,4.949072E+03,0.000000E+00,1.832182E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399916E+01,2.036148E+01,2.183408E+01,5.520883E+01,2.234412E+03,0.000000E+00,8.279369E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399915E+01,2.037475E+01,2.183600E+01,5.564732E+01,4.842457E+03,0.000000E+00,1.792722E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399915E+01,2.033428E+01,2.178257E+01,5.601925E+01,2.236318E+03,0.000000E+00,8.286200E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.036656E+01,2.191776E+01,5.370374E+01,4.023019E+03,0.000000E+00,1.499354E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399873E+01,1.862868E+01,2.183681E+01,6.073319E+01
02:45:00,6.317605E+03,0.000000E+00,2.352135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399886E+01,2.048519E+01,2.177732E+01,5.540059E+01,2.837992E+03,0.000000E+00,1.057258E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399891E+01,2.051262E+01,2.177919E+01,5.584075E+01,6.178385E+03,0.000000E+00,2.300287E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399884E+01,2.046337E+01,2.172656E+01,5.621132E+01,2.840207E+03,0.000000E+00,1.058059E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399889E+01,2.051156E+01,2.185025E+01,5.392555E+01,5.305525E+03,0.000000E+00,1.986604E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399786E+01,1.900465E+01,2.179077E+01,6.090425E+01
03:00:00,5.264009E+03,0.000000E+00,2.000002E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.047092E+01,2.172327E+01,5.558391E+01,2.343853E+03,0.000000E+00,8.905220E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399915E+01,2.049093E+01,2.172493E+01,5.602622E+01,5.137444E+03,0.000000E+00,1.951914E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399907E+01,2.045204E+01,2.167314E+01,5.639520E+01,2.345130E+03,0.000000E+00,8.910066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.049130E+01,2.178667E+01,5.413538E+01,4.854022E+03,0.000000E+00,1.844189E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399836E+01,1.923966E+01,2.174665E+01,6.106865E+01
03:15:00,4.247906E+03,0.000000E+00,1.613937E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076573E+01,2.458555E+01,2.167159E+01,5.575981E+01,1.874132E+03,0.000000E+00,7.120530E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093256E+01,2.434095E+01,2.167298E+01,5.620447E+01,4.149006E+03,0.000000E+00,1.576360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.081943E+01,2.448260E+01,2.162200E+01,5.657187E+01,1.875125E+03,0.000000E+00,7.124303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093149E+01,2.434263E+01,2.172660E+01,5.433446E+01,4.033537E+03,0.000000E+00,1.532449E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.212505E+01,2.144906E+01,2.170439E+01,6.122660E+01
03:30:00,2.688204E+03,0.000000E+00,1.021346E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.871868E+01,2.755567E+01,2.162209E+01,5.592888E+01,1.180506E+03,0.000000E+00,4.485179E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905232E+01,2.698939E+01,2.162318E+01,5.637593E+01,2.623106E+03,0.000000E+00,9.966120E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.879159E+01,2.740591E+01,2.157297E+01,5.674185E+01,1.181059E+03,0.000000E+00,4.487279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905042E+01,2.699266E+01,2.166975E+01,5.452365E+01,2.518171E+03,0.000000E+00,9.567121E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064109E+01,2.318118E+01,2.166392E+01,6.137831E+01
03:45:00,1.319671E+03,0.000000E+00,5.013928E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770305E+01,2.904100E+01,2.157463E+01,5.609154E+01,5.769264E+02,0.000000E+00,2.191967E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812246E+01,2.828190E+01,2.157541E+01,5.654095E+01,1.287178E+03,0.000000E+00,4.890473E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777711E+01,2.888003E+01,2.152592E+01,5.690551E+01,5.771704E+02,0.000000E+00,2.192893E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812037E+01,2.828571E+01,2.161585E+01,5.470370E+01,1.235665E+03,0.000000E+00,4.694626E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.985359E+01,2.405754E+01,2.162516E+01,6.152401E+01
04:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713862E+01,2.976071E+01,2.152906E+01,5.624821E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.759834E+01,2.890106E+01,2.152954E+01,5.669991E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.720927E+01,2.960152E+01,2.148071E+01,5.706324E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.759626E+01,2.890494E+01,2.156466E+01,5.487532E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941566E+01,2.443877E+01,2.158803E+01,6.166393E+01
04:15:00,3.250223E+03,0.000000E+00,1.136245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.353984E+01,2.063696E+01,2.148536E+01,5.639893E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.696640E+01,2.939108E+01,2.148555E+01,5.685281E+01,3.180305E+03,0.000000E+00,1.111645E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.355025E+01,2.060308E+01,2.143733E+01,5.721505E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.696457E+01,2.939458E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.895854E+01,2.456285E+01,2.155256E+01,6.179791E+01
04:30:00,3.250223E+03,0.000000E+00,1.136245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.057529E+01,2.463419E+01,2.144400E+01,5.654198E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.670055E+01,2.952736E+01,2.144376E+01,5.699853E+01,3.180305E+03,0.000000E+00,1.111645E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062943E+01,2.452671E+01,2.139623E+01,5.735934E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.669890E+01,2.953056E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.879301E+01,2.451257E+01,2.151862E+01,6.192646E+01
04:45:00,3.250223E+03,0.000000E+00,1.136245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.798614E+01,2.854426E+01,2.140486E+01,5.667773E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.646663E+01,2.954253E+01,2.140403E+01,5.713746E+01,3.180305E+03,0.000000E+00,1.111645E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805773E+01,2.838663E+01,2.135727E+01,5.749645E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.646517E+01,2.954538E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866086E+01,2.435950E+01,2.148607E+01,6.204999E+01
05:00:00,4.190829E+03,0.000000E+00,1.432991E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893346E+01,2.690516E+01,2.136756E+01,5.680741E+01,1.123019E+03,0.000000E+00,3.728280E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168364E+01,2.238832E+01,2.136607E+01,5.727052E+01,6.660153E+03,0.000000E+00,2.378890E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450748E+01,1.970548E+01,2.132013E+01,5.762753E+01,7.253144E+02,0.000000E+00,2.298990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.983589E+01,2.463057E+01,2.138604E+01,5.547891E+01,3.769242E+03,0.000000E+00,1.327372E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.374299E+01,1.903346E+01,2.145486E+01,6.216871E+01
05:15:00,9.406055E+02,0.000000E+00,2.967457E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.737009E+01,2.939109E+01,2.133187E+01,5.693186E+01,1.123019E+03,0.000000E+00,3.728280E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.918753E+01,2.604940E+01,2.132971E+01,5.739832E+01,3.960397E+03,0.000000E+00,1.431395E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.202582E+01,2.282536E+01,2.128456E+01,5.775339E+01,7.253144E+02,0.000000E+00,2.298990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799932E+01,2.748105E+01,2.134705E+01,5.561165E+01,3.769242E+03,0.000000E+00,1.327372E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.200085E+01,2.114193E+01,2.142495E+01,6.228272E+01
05:30:00,9.406055E+02,0.000000E+00,2.967457E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654654E+01,3.053348E+01,2.130016E+01,5.704267E+01,1.123019E+03,0.000000E+00,3.728280E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.742205E+01,2.870025E+01,2.129670E+01,5.751463E+01,3.960397E+03,0.000000E+00,1.431395E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.892635E+01,2.728248E+01,2.125279E+01,5.786604E+01,7.253144E+02,0.000000E+00,2.298990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.688555E+01,2.907692E+01,2.131176E+01,5.573210E+01,3.769242E+03,0.000000E+00,1.327372E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.034917E+01,2.307129E+01,2.139631E+01,6.239213E+01
05:45:00,9.406055E+02,0.000000E+00,2.967457E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617442E+01,3.090879E+01,2.127265E+01,5.713897E+01,1.123019E+03,0.000000E+00,3.728280E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.675377E+01,2.959527E+01,2.126708E+01,5.761922E+01,3.960397E+03,0.000000E+00,1.431395E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765320E+01,2.920964E+01,2.122503E+01,5.796466E+01,7.253144E+02,0.000000E+00,2.298990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644897E+01,2.955188E+01,2.128017E+01,5.584021E+01,3.769242E+03,0.000000E+00,1.327372E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941363E+01,2.416077E+01,2.136892E+01,6.249694E+01
06:00:00,3.529725E+03,0.000000E+00,1.224464E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.347815E+01,2.061328E+01,2.124830E+01,5.722441E+01,1.515711E+03,0.000000E+00,5.305773E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.350381E+01,2.051054E+01,2.124017E+01,5.771441E+01,3.579318E+03,0.000000E+00,1.255895E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.358060E+01,2.076928E+01,2.120032E+01,5.805262E+01,1.553834E+03,0.000000E+00,5.422873E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.348258E+01,2.036819E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.881281E+01,2.468558E+01,2.134280E+01,6.259710E+01
06:15:00,4.207560E+03,0.000000E+00,1.456465E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173569E+01,2.297920E+01,2.122658E+01,5.730072E+01,1.804584E+03,0.000000E+00,6.294254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171919E+01,2.293757E+01,2.121585E+01,5.780062E+01,3.098768E+03,0.000000E+00,1.091745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.061426E+01,2.474694E+01,2.117821E+01,5.813148E+01,1.553834E+03,0.000000E+00,5.422873E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039067E+01,2.460561E+01,2.122542E+01,5.602808E+01,1.635920E+03,0.000000E+00,5.388249E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076369E+01,2.225853E+01,2.131796E+01,6.269251E+01
06:30:00,4.207560E+03,0.000000E+00,1.456465E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.863394E+01,2.751526E+01,2.121073E+01,5.735647E+01,1.804584E+03,0.000000E+00,6.294254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.880325E+01,2.714676E+01,2.119644E+01,5.786948E+01,3.098768E+03,0.000000E+00,1.091745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803976E+01,2.863888E+01,2.116170E+01,5.819041E+01,2.572659E+03,0.000000E+00,9.107263E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.367451E+01,2.052075E+01,2.120473E+01,5.609924E+01,1.635920E+03,0.000000E+00,5.388249E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.986949E+01,2.337019E+01,2.129442E+01,6.278306E+01
06:45:00,4.207560E+03,0.000000E+00,1.456465E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.725323E+01,2.963429E+01,2.120034E+01,5.739305E+01,1.804584E+03,0.000000E+00,6.294254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756324E+01,2.897065E+01,2.118154E+01,5.792244E+01,3.098768E+03,0.000000E+00,1.091745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695993E+01,3.027185E+01,2.115043E+01,5.823069E+01,2.572659E+03,0.000000E+00,9.107263E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050479E+01,2.472561E+01,2.118883E+01,5.615402E+01,1.635920E+03,0.000000E+00,5.388249E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907395E+01,2.424438E+01,2.127224E+01,6.286854E+01
07:00:00,6.778356E+02,0.000000E+00,2.320012E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648918E+01,3.068298E+01,2.119428E+01,5.741439E+01,2.888725E+02,0.000000E+00,9.884811E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.686473E+01,2.986229E+01,2.117459E+01,5.794717E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641458E+01,3.091234E+01,2.114942E+01,5.823430E+01,1.018824E+03,0.000000E+00,3.684390E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819886E+01,2.815253E+01,2.117700E+01,5.619482E+01,1.635920E+03,0.000000E+00,5.388249E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.868712E+01,2.449445E+01,2.125152E+01,6.294851E+01
07:15:00,2.109022E+03,0.000000E+00,6.824161E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073849E+01,2.407502E+01,2.122144E+01,5.731877E+01,8.845941E+02,0.000000E+00,2.879398E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075410E+01,2.397639E+01,2.144031E+01,5.701058E+01,2.074597E+03,0.000000E+00,6.702233E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074127E+01,2.410339E+01,2.149856E+01,5.700092E+01,1.781680E+03,0.000000E+00,6.205271E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.081131E+01,2.419827E+01,2.120404E+01,5.610163E+01,1.711345E+03,0.000000E+00,5.643420E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091774E+01,2.185100E+01,2.123070E+01,6.302896E+01
07:30:00,2.737482E+03,0.000000E+00,8.964962E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099970E+01,2.399876E+01,2.129782E+01,5.705084E+01,1.176906E+03,0.000000E+00,3.875136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099970E+01,2.394067E+01,2.195236E+01,5.525342E+01,2.676706E+03,0.000000E+00,8.753275E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.400636E+01,2.210924E+01,5.491362E+01,1.062669E+03,0.000000E+00,3.542174E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099975E+01,2.408887E+01,2.128889E+01,5.581033E+01,2.043044E+03,0.000000E+00,6.773329E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099970E+01,2.202309E+01,2.122842E+01,6.303776E+01
07:45:00,3.878177E+03,0.000000E+00,1.285060E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.410051E+01,2.140966E+01,5.666106E+01,1.665234E+03,0.000000E+00,5.538565E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099931E+01,2.404977E+01,2.258834E+01,5.315530E+01,3.793001E+03,0.000000E+00,1.255580E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.409873E+01,2.282387E+01,5.257949E+01,1.520216E+03,0.000000E+00,5.100755E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.411462E+01,2.141196E+01,5.539088E+01,2.921301E+03,0.000000E+00,9.765021E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.208280E+01,2.124445E+01,6.297582E+01
08:00:00,4.847775E+03,0.000000E+00,1.615337E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.419317E+01,2.153976E+01,5.621136E+01,2.081649E+03,0.000000E+00,6.957014E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.415861E+01,2.326632E+01,5.101683E+01,4.735704E+03,1.586048E+01,1.576696E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.417618E+01,2.351665E+01,5.042293E+01,1.926010E+03,0.000000E+00,6.483030E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.413433E+01,2.155660E+01,5.490240E+01,3.627950E+03,0.000000E+00,1.217208E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099865E+01,2.219224E+01,2.128046E+01,6.283686E+01
08:15:00,3.682574E+03,0.000000E+00,1.254420E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.414554E+01,2.231701E+01,5.445427E+01,1.599799E+03,1.632985E+02,5.449503E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.411796E+01,2.381088E+01,5.009689E+01,3.578165E+03,3.998536E+02,1.218855E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.412172E+01,2.386577E+01,5.002773E+01,1.558416E+03,0.000000E+00,5.308552E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.407684E+01,2.234144E+01,5.322832E+01,2.602451E+03,0.000000E+00,8.864876E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.218437E+01,2.203925E+01,6.079358E+01
08:30:00,3.386746E+03,2.840647E+01,1.146597E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.947273E+01,2.624641E+01,2.345121E+01,5.263624E+01,1.307486E+03,3.964185E+02,4.453764E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898120E+01,2.696293E+01,2.389876E+01,5.089363E+01,3.059978E+03,8.828165E+02,1.039696E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897480E+01,2.698613E+01,2.389909E+01,5.095281E+01,1.373199E+03,8.421127E+00,4.653132E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.948733E+01,2.614078E+01,2.344968E+01,5.167277E+01,2.270751E+03,4.121077E+01,7.734966E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.002932E+01,2.325810E+01,2.328940E+01,5.809003E+01
08:45:00,3.634165E+03,1.357226E+02,1.222022E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072761E+01,2.436744E+01,2.378978E+01,5.275250E+01,1.361876E+03,6.790798E+02,4.581682E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065591E+01,2.436095E+01,2.389885E+01,5.129904E+01,3.161892E+03,1.434207E+03,1.061490E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066268E+01,2.436062E+01,2.389895E+01,5.139516E+01,1.503659E+03,5.647945E+01,5.060095E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073036E+01,2.429085E+01,2.378795E+01,5.190474E+01,2.635764E+03,1.628082E+02,8.915067E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.083942E+01,2.226181E+01,2.373208E+01,5.772451E+01
09:00:00,3.400874E+03,2.990068E+02,1.142562E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.405491E+01,2.389951E+01,5.425366E+01,1.237756E+03,1.018548E+03,4.158915E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.390517E+01,2.389819E+01,5.165023E+01,2.874341E+03,2.020659E+03,9.635466E-02,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.390373E+01,2.389833E+01,5.187292E+01,1.408857E+03,1.275416E+02,4.737189E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.399196E+01,2.389957E+01,5.357627E+01,2.350065E+03,3.482590E+02,7.941936E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.218949E+01,2.389924E+01,5.888671E+01
09:15:00,3.421042E+03,5.994189E+02,1.149434E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.404275E+01,2.389904E+01,5.545474E+01,1.261124E+03,1.282723E+03,4.238524E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099929E+01,2.393468E+01,2.389744E+01,5.151663E+01,2.927819E+03,2.373822E+03,9.817652E-02,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099926E+01,2.392845E+01,2.389729E+01,5.197430E+01,1.420988E+03,2.660944E+02,4.778520E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.398478E+01,2.389900E+01,5.495249E+01,2.390799E+03,7.613563E+02,8.080729E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.216550E+01,2.389881E+01,6.010634E+01
09:30:00,3.995004E+03,9.174628E+02,1.351993E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.402838E+01,2.389748E+01,5.635816E+01,1.649741E+03,1.516081E+03,5.562283E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.394992E+01,2.389686E+01,5.104454E+01,3.732842E+03,2.666333E+03,1.258624E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.393898E+01,2.389653E+01,5.178529E+01,1.688300E+03,4.187715E+02,5.713557E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.397665E+01,2.389766E+01,5.602533E+01,3.042516E+03,1.189676E+03,1.030069E-01,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.215182E+01,2.389715E+01,6.074223E+01
09:45:00,3.503369E+03,1.190246E+03,1.193376E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.398501E+01,2.389666E+01,5.636898E+01,1.488877E+03,1.731512E+03,5.071662E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.392973E+01,2.389685E+01,5.054027E+01,3.391519E+03,2.904970E+03,1.155274E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.392075E+01,2.389696E+01,5.144069E+01,1.477232E+03,5.481599E+02,5.032000E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.393458E+01,2.389680E+01,5.610714E+01,2.440269E+03,1.574339E+03,8.312438E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.209072E+01,2.389651E+01,6.040633E+01
10:00:00,3.656551E+03,1.435862E+03,1.245550E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.394147E+01,2.389627E+01,5.589999E+01,1.573653E+03,1.915108E+03,5.360416E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.389694E+01,2.389707E+01,5.021219E+01,3.604672E+03,3.094195E+03,1.227876E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.389278E+01,2.389719E+01,5.118366E+01,1.539725E+03,6.681989E+02,5.244851E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.388953E+01,2.389639E+01,5.564652E+01,2.652025E+03,1.915796E+03,9.033723E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.201836E+01,2.389630E+01,5.963460E+01
10:15:00,3.576794E+03,1.571913E+03,1.218379E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.390819E+01,2.389617E+01,5.529441E+01,1.521131E+03,2.030756E+03,5.181499E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.386550E+01,2.389727E+01,5.004209E+01,3.496170E+03,3.142417E+03,1.190914E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.386647E+01,2.389738E+01,5.106970E+01,1.503239E+03,7.335043E+02,5.120556E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.385377E+01,2.389629E+01,5.503334E+01,2.551671E+03,2.050775E+03,8.691849E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.195042E+01,2.389537E+01,5.883226E+01
10:30:00,3.550444E+03,1.685415E+03,1.209403E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.388490E+01,2.389620E+01,5.471794E+01,1.503541E+03,2.121062E+03,5.121584E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.383993E+01,2.389738E+01,4.994633E+01,3.464610E+03,3.136607E+03,1.180164E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.384537E+01,2.389750E+01,5.105448E+01,1.490303E+03,7.869085E+02,5.076492E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.382798E+01,2.389632E+01,5.445907E+01,2.521169E+03,2.145186E+03,8.587958E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.189041E+01,2.389540E+01,5.813863E+01
10:45:00,3.531021E+03,1.786053E+03,1.202786E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.386839E+01,2.389629E+01,5.422703E+01,1.490733E+03,2.184373E+03,5.077954E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.382004E+01,2.389743E+01,4.987878E+01,3.441478E+03,3.093126E+03,1.172284E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382913E+01,2.389757E+01,5.109312E+01,1.480811E+03,8.343973E+02,5.044155E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.380928E+01,2.389642E+01,5.398503E+01,2.497261E+03,2.215886E+03,8.506516E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.183758E+01,2.389555E+01,5.757876E+01
11:00:00,2.641531E+03,1.877995E+03,8.997952E-02,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.880649E+01,2.703320E+01,2.389638E+01,5.382519E+01,1.792990E+03,2.224570E+03,6.236207E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283546E+01,2.148753E+01,2.389748E+01,4.983697E+01,4.436926E+03,3.035841E+03,1.563002E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.375790E+01,2.041173E+01,2.389762E+01,5.116615E+01,2.112138E+03,8.768812E+02,7.572420E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466242E+01,1.941859E+01,2.389651E+01,5.360094E+01,2.990928E+03,2.277040E+03,1.028309E-01,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.193361E+01,2.078260E+01,2.389569E+01,5.713257E+01
11:15:00,2.974902E+03,1.926409E+03,1.000802E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078475E+01,2.404426E+01,2.389646E+01,5.349398E+01,1.660205E+03,2.227221E+03,5.785627E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137484E+01,2.339506E+01,2.389753E+01,4.981758E+01,4.030221E+03,2.934122E+03,1.424663E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166836E+01,2.305946E+01,2.389715E+01,5.124393E+01,1.885550E+03,9.001090E+02,6.801194E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.198952E+01,2.269755E+01,2.389659E+01,5.329029E+01,2.739550E+03,2.270399E+03,9.427061E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.121734E+01,2.161057E+01,2.389581E+01,5.677442E+01
