Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.203828E+03,0.000000E+00,6.961719E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599942E+01,2.835838E+01,2.249766E+01,5.302151E+01,8.799074E+02,0.000000E+00,2.784260E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599964E+01,2.843919E+01,2.248321E+01,5.349583E+01,2.151437E+03,0.000000E+00,6.792234E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599904E+01,2.564990E+01,2.242938E+01,5.385384E+01,8.892620E+02,0.000000E+00,2.811438E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599938E+01,2.654708E+01,2.276200E+01,5.101501E+01,7.314010E+02,0.000000E+00,2.330691E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770836E+01,1.880723E+01,2.235052E+01,5.886097E+01
00:30:00,1.764607E+03,0.000000E+00,5.499474E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599937E+01,2.816833E+01,2.240915E+01,5.330756E+01,6.843171E+02,0.000000E+00,2.140114E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599956E+01,2.809310E+01,2.239840E+01,5.377236E+01,1.736759E+03,0.000000E+00,5.407042E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599905E+01,2.579716E+01,2.234398E+01,5.413426E+01,7.006382E+02,0.000000E+00,2.187532E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599935E+01,2.644929E+01,2.264316E+01,5.138416E+01,4.881706E+02,0.000000E+00,1.555610E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769005E+01,1.840663E+01,2.228351E+01,5.910145E+01
00:45:00,1.329275E+03,0.000000E+00,4.048434E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599933E+01,2.802163E+01,2.232468E+01,5.358214E+01,4.916971E+02,0.000000E+00,1.504556E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599950E+01,2.781734E+01,2.231706E+01,5.403907E+01,1.322524E+03,0.000000E+00,4.023048E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599906E+01,2.592981E+01,2.226225E+01,5.440421E+01,5.133014E+02,0.000000E+00,1.567323E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599932E+01,2.638206E+01,2.253146E+01,5.173389E+01,2.443578E+02,0.000000E+00,7.786733E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767373E+01,1.802023E+01,2.221929E+01,5.933298E+01
01:00:00,8.967732E+02,0.000000E+00,2.605533E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599930E+01,2.790540E+01,2.224368E+01,5.384695E+01,3.012256E+02,0.000000E+00,8.752019E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599946E+01,2.759311E+01,2.223876E+01,5.429724E+01,9.086351E+02,0.000000E+00,2.639974E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599907E+01,2.604945E+01,2.218364E+01,5.466524E+01,3.268951E+02,0.000000E+00,9.497783E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599930E+01,2.633467E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765943E+01,1.764688E+01,2.215767E+01,5.955609E+01
01:15:00,9.123752E+02,0.000000E+00,2.650861E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599928E+01,2.781111E+01,2.216576E+01,5.410310E+01,3.127167E+02,0.000000E+00,9.085875E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599943E+01,2.740688E+01,2.216322E+01,5.454761E+01,9.115530E+02,0.000000E+00,2.648453E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599908E+01,2.615768E+01,2.210783E+01,5.491832E+01,3.321980E+02,0.000000E+00,9.651848E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599929E+01,2.630051E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764690E+01,1.728509E+01,2.209851E+01,5.977116E+01
01:30:00,9.240275E+02,0.000000E+00,2.684714E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599926E+01,2.773364E+01,2.209235E+01,5.434566E+01,3.211606E+02,0.000000E+00,9.331199E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599940E+01,2.725020E+01,2.209161E+01,5.478617E+01,9.140381E+02,0.000000E+00,2.655674E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599909E+01,2.625572E+01,2.203627E+01,5.515843E+01,3.361664E+02,0.000000E+00,9.767143E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599928E+01,2.627584E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763590E+01,1.693405E+01,2.204173E+01,5.997844E+01
01:45:00,9.329948E+02,0.000000E+00,2.710767E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599925E+01,2.766976E+01,2.202316E+01,5.457541E+01,3.275278E+02,0.000000E+00,9.516185E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599938E+01,2.711761E+01,2.202352E+01,5.501409E+01,9.162312E+02,0.000000E+00,2.662046E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599910E+01,2.634451E+01,2.196846E+01,5.538706E+01,3.392261E+02,0.000000E+00,9.856039E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599927E+01,2.625838E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762623E+01,1.659342E+01,2.198724E+01,6.017810E+01
02:00:00,4.859892E+03,0.000000E+00,1.687716E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.434345E+01,1.882566E+01,2.195715E+01,5.479562E+01,2.119745E+03,0.000000E+00,7.423907E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.433364E+01,1.873211E+01,2.195831E+01,5.523337E+01,4.787959E+03,0.000000E+00,1.661574E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.434919E+01,1.850670E+01,2.190375E+01,5.560622E+01,2.129025E+03,0.000000E+00,7.452519E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.433331E+01,1.854992E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.761131E+01,1.611551E+01,2.193497E+01,6.037032E+01
02:15:00,4.627373E+03,0.000000E+00,1.620158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017589E+01,2.528045E+01,2.189398E+01,5.500729E+01,2.038355E+03,0.000000E+00,7.187431E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015010E+01,2.532314E+01,2.189567E+01,5.544492E+01,4.559133E+03,0.000000E+00,1.595090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.021753E+01,2.504744E+01,2.184159E+01,5.581765E+01,2.044468E+03,0.000000E+00,7.206844E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014559E+01,2.525016E+01,2.198972E+01,5.346845E+01,5.122040E+03,0.000000E+00,1.827543E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457391E+01,1.503445E+01,2.188485E+01,6.055529E+01
02:30:00,7.103484E+03,0.000000E+00,2.557196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458601E+01,1.970595E+01,2.183408E+01,5.520883E+01,3.181705E+03,0.000000E+00,1.150409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457988E+01,1.973171E+01,2.183600E+01,5.564732E+01,6.995853E+03,0.000000E+00,2.517071E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459111E+01,1.963241E+01,2.178257E+01,5.601925E+01,3.186680E+03,0.000000E+00,1.152112E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.457935E+01,1.970560E+01,2.191776E+01,5.370374E+01,5.122040E+03,0.000000E+00,1.827543E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.221695E+01,1.786893E+01,2.183681E+01,6.073319E+01
02:45:00,6.867538E+03,0.000000E+00,2.488643E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082499E+01,2.456448E+01,2.177732E+01,5.540059E+01,3.097951E+03,0.000000E+00,1.126075E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085634E+01,2.453908E+01,2.177919E+01,5.584075E+01,6.766045E+03,0.000000E+00,2.450302E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087289E+01,2.441934E+01,2.172656E+01,5.621132E+01,3.100951E+03,0.000000E+00,1.127204E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085324E+01,2.451647E+01,2.185025E+01,5.392555E+01,7.121678E+03,0.000000E+00,2.573283E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.479869E+01,1.629473E+01,2.179077E+01,6.090425E+01
03:00:00,5.239627E+03,0.000000E+00,1.947855E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458990E+01,1.974303E+01,2.172327E+01,5.558391E+01,2.355907E+03,0.000000E+00,8.780025E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459039E+01,1.975926E+01,2.172493E+01,5.602622E+01,5.148159E+03,0.000000E+00,1.913940E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459632E+01,1.969702E+01,2.167314E+01,5.639520E+01,2.358222E+03,0.000000E+00,8.788344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458999E+01,1.974797E+01,2.178667E+01,5.413538E+01,7.121678E+03,0.000000E+00,2.573283E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.245996E+01,1.879021E+01,2.174665E+01,6.106865E+01
03:15:00,5.239627E+03,0.000000E+00,1.947855E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101670E+01,2.430950E+01,2.167159E+01,5.575981E+01,2.355907E+03,0.000000E+00,8.780025E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108767E+01,2.422112E+01,2.167298E+01,5.620447E+01,5.148159E+03,0.000000E+00,1.913940E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106861E+01,2.418947E+01,2.162200E+01,5.657187E+01,2.358222E+03,0.000000E+00,8.788344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.108546E+01,2.421228E+01,2.172660E+01,5.433446E+01,3.843121E+03,0.000000E+00,1.435951E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482254E+01,1.696958E+01,2.170439E+01,6.122660E+01
03:30:00,4.954719E+03,0.000000E+00,1.849183E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461261E+01,1.971848E+01,2.162209E+01,5.592888E+01,2.204056E+03,0.000000E+00,8.250320E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461772E+01,1.972455E+01,2.162318E+01,5.637593E+01,4.859260E+03,0.000000E+00,1.813890E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461943E+01,1.968484E+01,2.157297E+01,5.674185E+01,2.205695E+03,0.000000E+00,8.256231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461744E+01,1.971951E+01,2.166975E+01,5.452365E+01,4.515297E+03,0.000000E+00,1.682187E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.344432E+01,1.854869E+01,2.166392E+01,6.137831E+01
03:45:00,5.915415E+03,0.000000E+00,2.202572E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.342436E+01,2.113040E+01,2.157463E+01,5.609154E+01,2.621132E+03,0.000000E+00,9.784572E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.341991E+01,2.114598E+01,2.157541E+01,5.654095E+01,5.792327E+03,0.000000E+00,2.157083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.342796E+01,2.110010E+01,2.152592E+01,5.690551E+01,2.623050E+03,0.000000E+00,9.791514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.341984E+01,2.114197E+01,2.161585E+01,5.470370E+01,4.589680E+03,0.000000E+00,1.736861E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.473175E+01,1.765886E+01,2.162516E+01,6.152401E+01
04:00:00,5.231962E+03,0.000000E+00,1.974571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470690E+01,1.959208E+01,2.152906E+01,5.624821E+01,2.308757E+03,0.000000E+00,8.727696E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470641E+01,1.959869E+01,2.152954E+01,5.669991E+01,5.118119E+03,0.000000E+00,1.931736E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470762E+01,1.957098E+01,2.148071E+01,5.706324E+01,2.309947E+03,0.000000E+00,8.732085E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470639E+01,1.959689E+01,2.156466E+01,5.487532E+01,5.183875E+03,0.000000E+00,1.955004E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.352876E+01,1.933643E+01,2.158803E+01,6.166393E+01
04:15:00,6.701879E+03,0.000000E+00,2.555273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499391E+01,1.928076E+01,2.148536E+01,5.639893E+01,2.956392E+03,0.000000E+00,1.128623E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499393E+01,1.928635E+01,2.148555E+01,5.685281E+01,6.553372E+03,0.000000E+00,2.498745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499397E+01,1.926236E+01,2.143733E+01,5.721505E+01,2.957769E+03,0.000000E+00,1.129136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499393E+01,1.928539E+01,2.151605E+01,5.503884E+01,5.336567E+03,0.000000E+00,2.031461E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461807E+01,1.841863E+01,2.155256E+01,6.179791E+01
04:30:00,5.749413E+03,0.000000E+00,2.230905E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499960E+01,1.928420E+01,2.144400E+01,5.654198E+01,2.525890E+03,0.000000E+00,9.802535E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499961E+01,1.928949E+01,2.144376E+01,5.699853E+01,5.614779E+03,0.000000E+00,2.178621E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499960E+01,1.926682E+01,2.139623E+01,5.735934E+01,2.526741E+03,0.000000E+00,9.805811E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499961E+01,1.928900E+01,2.147024E+01,5.519345E+01,5.718322E+03,0.000000E+00,2.201674E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499934E+01,1.825044E+01,2.151862E+01,6.192646E+01
04:45:00,6.181092E+03,0.000000E+00,2.427692E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.928119E+01,2.140486E+01,5.667773E+01,2.713773E+03,0.000000E+00,1.065869E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.928481E+01,2.140403E+01,5.713746E+01,6.039599E+03,0.000000E+00,2.371977E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499909E+01,1.926383E+01,2.135727E+01,5.749645E+01,2.714469E+03,0.000000E+00,1.066143E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499915E+01,1.928435E+01,2.142702E+01,5.533977E+01,5.091800E+03,0.000000E+00,1.973214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499893E+01,1.829838E+01,2.148607E+01,6.204999E+01
05:00:00,5.700107E+03,0.000000E+00,2.252210E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.927449E+01,2.136756E+01,5.680741E+01,2.486604E+03,0.000000E+00,9.825004E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499913E+01,1.927484E+01,2.136607E+01,5.727052E+01,5.561931E+03,0.000000E+00,2.197615E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.925737E+01,2.132013E+01,5.762753E+01,2.487168E+03,0.000000E+00,9.827235E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499913E+01,1.927461E+01,2.138604E+01,5.547891E+01,5.832161E+03,0.000000E+00,2.282389E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499857E+01,1.841708E+01,2.145486E+01,6.216871E+01
05:15:00,5.574653E+03,0.000000E+00,2.202752E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.926253E+01,2.133187E+01,5.693186E+01,2.418600E+03,0.000000E+00,9.556799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499914E+01,1.925922E+01,2.132971E+01,5.739832E+01,5.436752E+03,0.000000E+00,2.148261E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.924532E+01,2.128456E+01,5.775339E+01,2.419063E+03,0.000000E+00,9.558628E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499914E+01,1.925916E+01,2.134705E+01,5.561165E+01,5.141579E+03,0.000000E+00,2.031599E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499873E+01,1.848179E+01,2.142495E+01,6.228272E+01
05:30:00,5.430509E+03,0.000000E+00,2.145783E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.924995E+01,2.130016E+01,5.704267E+01,2.346423E+03,0.000000E+00,9.271551E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499914E+01,1.924336E+01,2.129670E+01,5.751463E+01,5.292860E+03,0.000000E+00,2.091392E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.923241E+01,2.125279E+01,5.786604E+01,2.346804E+03,0.000000E+00,9.273056E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499914E+01,1.924339E+01,2.131176E+01,5.573210E+01,5.372012E+03,0.000000E+00,2.122642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499882E+01,1.851254E+01,2.139631E+01,6.239213E+01
05:45:00,5.354961E+03,0.000000E+00,2.115931E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499908E+01,1.923905E+01,2.127265E+01,5.713897E+01,2.306728E+03,0.000000E+00,9.114702E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499913E+01,1.922981E+01,2.126708E+01,5.761922E+01,5.217526E+03,0.000000E+00,2.061625E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.922109E+01,2.122503E+01,5.796466E+01,2.307043E+03,0.000000E+00,9.115947E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499913E+01,1.922988E+01,2.128017E+01,5.584021E+01,5.191899E+03,0.000000E+00,2.051472E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499886E+01,1.852420E+01,2.136892E+01,6.249694E+01
06:00:00,5.297332E+03,0.000000E+00,2.093159E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.923024E+01,2.124830E+01,5.722441E+01,2.276704E+03,0.000000E+00,8.996066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499912E+01,1.921895E+01,2.124017E+01,5.771441E+01,5.160122E+03,0.000000E+00,2.038943E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.921187E+01,2.120032E+01,5.805262E+01,2.276965E+03,0.000000E+00,8.997098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499912E+01,1.921902E+01,2.125154E+01,5.593833E+01,5.110845E+03,0.000000E+00,2.019451E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499889E+01,1.852584E+01,2.134280E+01,6.259710E+01
06:15:00,5.251865E+03,0.000000E+00,2.075194E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.922315E+01,2.122658E+01,5.730072E+01,2.253304E+03,0.000000E+00,8.903602E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499912E+01,1.921026E+01,2.121585E+01,5.780062E+01,5.114896E+03,0.000000E+00,2.021072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499906E+01,1.920442E+01,2.117821E+01,5.813148E+01,2.253521E+03,0.000000E+00,8.904458E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499912E+01,1.921033E+01,2.122542E+01,5.602808E+01,5.047170E+03,0.000000E+00,1.994295E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499890E+01,1.852229E+01,2.131796E+01,6.269251E+01
06:30:00,5.215138E+03,0.000000E+00,2.060681E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499907E+01,1.921732E+01,2.121073E+01,5.735647E+01,2.234664E+03,0.000000E+00,8.829948E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.920316E+01,2.119644E+01,5.786948E+01,5.078415E+03,0.000000E+00,2.006657E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499906E+01,1.919828E+01,2.116170E+01,5.819041E+01,2.234845E+03,0.000000E+00,8.830661E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.920322E+01,2.120473E+01,5.609924E+01,4.994889E+03,0.000000E+00,1.973639E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499891E+01,1.851601E+01,2.129442E+01,6.278306E+01
06:45:00,5.184886E+03,0.000000E+00,2.048727E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499906E+01,1.921241E+01,2.120034E+01,5.739305E+01,2.219486E+03,0.000000E+00,8.769972E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.919724E+01,2.118154E+01,5.792244E+01,5.048406E+03,0.000000E+00,1.994799E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499906E+01,1.919313E+01,2.115043E+01,5.823069E+01,2.219636E+03,0.000000E+00,8.770565E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499911E+01,1.919729E+01,2.118883E+01,5.615402E+01,4.951110E+03,0.000000E+00,1.956342E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499891E+01,1.850836E+01,2.127224E+01,6.286854E+01
07:00:00,3.877852E+03,0.000000E+00,1.532273E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.176949E+01,2.308523E+01,2.119428E+01,5.741439E+01,1.659210E+03,0.000000E+00,6.556122E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.198517E+01,2.276092E+01,2.117459E+01,5.794717E+01,3.775584E+03,0.000000E+00,1.491863E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.182723E+01,2.298061E+01,2.114942E+01,5.823430E+01,1.659312E+03,0.000000E+00,6.556525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.198504E+01,2.276115E+01,2.117700E+01,5.619482E+01,3.697608E+03,0.000000E+00,1.461043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.309085E+01,2.051114E+01,2.125152E+01,6.294851E+01
07:15:00,2.578855E+03,0.000000E+00,1.018994E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.962173E+01,2.601029E+01,2.122144E+01,5.731877E+01,1.102978E+03,0.000000E+00,4.358255E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000704E+01,2.536643E+01,2.144031E+01,5.701058E+01,2.510736E+03,0.000000E+00,9.920781E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970149E+01,2.585552E+01,2.149856E+01,5.700092E+01,1.103040E+03,0.000000E+00,4.358499E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000684E+01,2.536680E+01,2.120404E+01,5.610163E+01,2.455690E+03,0.000000E+00,9.703217E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154690E+01,2.223104E+01,2.123070E+01,6.302896E+01
07:30:00,2.455528E+03,0.000000E+00,8.977166E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064070E+01,2.442079E+01,2.129782E+01,5.705084E+01,9.964546E+02,0.000000E+00,3.669366E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072761E+01,2.423102E+01,2.195236E+01,5.525342E+01,2.373047E+03,0.000000E+00,8.685376E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065885E+01,2.436252E+01,2.210924E+01,5.491362E+01,9.965297E+02,0.000000E+00,3.669630E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.072756E+01,2.423117E+01,2.128889E+01,5.581033E+01,1.229799E+03,0.000000E+00,4.855303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.060718E+01,2.325930E+01,2.122842E+01,6.303776E+01
07:45:00,1.945694E+03,0.000000E+00,6.538692E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099149E+01,2.390424E+01,2.140966E+01,5.666106E+01,7.604573E+02,0.000000E+00,2.565522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099442E+01,2.382327E+01,2.258834E+01,5.315530E+01,1.871344E+03,0.000000E+00,6.293223E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099214E+01,2.386831E+01,2.282387E+01,5.257949E+01,7.605198E+02,0.000000E+00,2.565728E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099441E+01,2.382336E+01,2.141196E+01,5.539088E+01,7.924836E+02,0.000000E+00,2.665833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.077425E+01,2.288452E+01,2.124445E+01,6.297582E+01
08:00:00,2.793167E+03,0.000000E+00,9.425520E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099946E+01,2.384884E+01,2.153976E+01,5.621136E+01,1.102932E+03,0.000000E+00,3.732128E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.376102E+01,2.326632E+01,5.101683E+01,2.691184E+03,1.586048E+01,9.085921E-02,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099946E+01,2.381049E+01,2.351665E+01,5.042293E+01,1.103010E+03,0.000000E+00,3.732386E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.376110E+01,2.155660E+01,5.490240E+01,1.137473E+03,0.000000E+00,3.841006E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099952E+01,2.248481E+01,2.128046E+01,6.283686E+01
08:15:00,3.609799E+03,0.000000E+00,1.220725E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382307E+01,2.231701E+01,5.445427E+01,1.438257E+03,1.632985E+02,4.874361E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.373303E+01,2.381088E+01,5.009689E+01,3.482571E+03,3.998536E+02,1.178166E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.378339E+01,2.386577E+01,5.002773E+01,1.438345E+03,0.000000E+00,4.874655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.373311E+01,2.234144E+01,5.322832E+01,1.685306E+03,0.000000E+00,5.707146E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099952E+01,2.237152E+01,2.203925E+01,6.079358E+01
08:30:00,3.264312E+03,2.840647E+01,1.111879E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378425E+01,2.345121E+01,5.263624E+01,1.331744E+03,3.964185E+02,4.536247E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.369056E+01,2.389876E+01,5.089363E+01,3.160644E+03,8.828165E+02,1.076574E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374207E+01,2.389909E+01,5.095281E+01,1.331794E+03,8.421127E+00,4.536417E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.369063E+01,2.344968E+01,5.167277E+01,2.209890E+03,4.121077E+01,7.494720E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.218610E+01,2.328940E+01,5.809003E+01
08:45:00,3.316764E+03,1.357226E+02,1.129808E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.376232E+01,2.378978E+01,5.275250E+01,1.361002E+03,6.790798E+02,4.636065E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.366800E+01,2.389885E+01,5.129904E+01,3.214298E+03,1.434207E+03,1.094904E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.371828E+01,2.389895E+01,5.139516E+01,1.361044E+03,5.647945E+01,4.636207E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.366806E+01,2.378795E+01,5.190474E+01,1.963742E+03,1.628082E+02,6.689254E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.201336E+01,2.373208E+01,5.772451E+01
09:00:00,3.302898E+03,2.990068E+02,1.125079E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.375335E+01,2.389951E+01,5.425366E+01,1.364497E+03,1.018548E+03,4.647949E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.366043E+01,2.389819E+01,5.165023E+01,3.203494E+03,2.020659E+03,1.091219E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.370811E+01,2.389833E+01,5.187292E+01,1.364529E+03,1.275416E+02,4.648059E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.366049E+01,2.389957E+01,5.357627E+01,2.166448E+03,3.482590E+02,7.379730E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.186988E+01,2.389924E+01,5.888671E+01
09:15:00,3.323317E+03,5.994189E+02,1.132034E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375172E+01,2.389904E+01,5.545474E+01,1.377143E+03,1.282723E+03,4.691024E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.366123E+01,2.389744E+01,5.151663E+01,3.224671E+03,2.373822E+03,1.098432E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.370582E+01,2.389729E+01,5.197430E+01,1.377170E+03,2.660944E+02,4.691114E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.366127E+01,2.389900E+01,5.495249E+01,2.172185E+03,7.613563E+02,7.399241E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.175625E+01,2.389881E+01,6.010634E+01
09:30:00,3.339548E+03,9.174628E+02,1.137562E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375343E+01,2.389748E+01,5.635816E+01,1.386770E+03,1.516081E+03,4.723814E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.366566E+01,2.389686E+01,5.104454E+01,3.241360E+03,2.666333E+03,1.104116E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.370723E+01,2.389653E+01,5.178529E+01,1.386792E+03,4.187715E+02,4.723889E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.366570E+01,2.389766E+01,5.602533E+01,2.199476E+03,1.189676E+03,7.492195E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.166708E+01,2.389715E+01,6.074223E+01
09:45:00,3.352219E+03,1.190246E+03,1.141878E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375635E+01,2.389666E+01,5.636898E+01,1.394120E+03,1.731512E+03,4.748846E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.367120E+01,2.389685E+01,5.054027E+01,3.254332E+03,2.904970E+03,1.108534E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371008E+01,2.389696E+01,5.144069E+01,1.394138E+03,5.481599E+02,4.748908E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.367124E+01,2.389680E+01,5.610714E+01,2.221115E+03,1.574339E+03,7.565894E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.159663E+01,2.389651E+01,6.040633E+01
10:00:00,3.362235E+03,1.435862E+03,1.145290E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375961E+01,2.389627E+01,5.589999E+01,1.399819E+03,1.915108E+03,4.768258E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.367679E+01,2.389707E+01,5.021219E+01,3.264550E+03,3.094195E+03,1.112015E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371338E+01,2.389719E+01,5.118366E+01,1.399834E+03,6.681989E+02,4.768309E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.367682E+01,2.389639E+01,5.564652E+01,2.238230E+03,1.915796E+03,7.624181E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.154058E+01,2.389630E+01,5.963460E+01
10:15:00,3.370247E+03,1.571913E+03,1.148019E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376285E+01,2.389617E+01,5.529441E+01,1.404302E+03,2.030756E+03,4.783529E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368205E+01,2.389727E+01,5.004209E+01,3.272700E+03,3.142417E+03,1.114791E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371673E+01,2.389738E+01,5.106970E+01,1.404314E+03,7.335043E+02,4.783572E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368207E+01,2.389629E+01,5.503334E+01,2.251962E+03,2.050775E+03,7.670949E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.149588E+01,2.389537E+01,5.883226E+01
10:30:00,3.376803E+03,1.685415E+03,1.150252E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376592E+01,2.389620E+01,5.471794E+01,1.407916E+03,2.121062E+03,4.795839E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368682E+01,2.389738E+01,4.994633E+01,3.279353E+03,3.136607E+03,1.117057E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371995E+01,2.389750E+01,5.105448E+01,1.407926E+03,7.869085E+02,4.795875E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368684E+01,2.389632E+01,5.445907E+01,2.263263E+03,2.145186E+03,7.709439E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.146032E+01,2.389540E+01,5.813863E+01
10:45:00,3.382186E+03,1.786053E+03,1.152085E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376875E+01,2.389629E+01,5.422703E+01,1.410845E+03,2.184373E+03,4.805816E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369107E+01,2.389743E+01,4.987878E+01,3.284804E+03,3.093126E+03,1.118914E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372292E+01,2.389757E+01,5.109312E+01,1.410853E+03,8.343973E+02,4.805846E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369108E+01,2.389642E+01,5.398503E+01,2.272576E+03,2.215886E+03,7.741159E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.143216E+01,2.389555E+01,5.757876E+01
11:00:00,3.386643E+03,1.877995E+03,1.153604E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377128E+01,2.389638E+01,5.382519E+01,1.413242E+03,2.224570E+03,4.813983E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369478E+01,2.389748E+01,4.983697E+01,3.289309E+03,3.035841E+03,1.120448E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372560E+01,2.389762E+01,5.116615E+01,1.413249E+03,8.768812E+02,4.814008E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369479E+01,2.389651E+01,5.360094E+01,2.280316E+03,2.277040E+03,7.767519E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.140998E+01,2.389569E+01,5.713257E+01
11:15:00,3.390280E+03,1.926409E+03,1.154843E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377351E+01,2.389646E+01,5.349398E+01,1.415182E+03,2.227221E+03,4.820592E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369799E+01,2.389753E+01,4.981758E+01,3.292981E+03,2.934122E+03,1.121699E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372798E+01,2.389715E+01,5.124393E+01,1.415188E+03,9.001090E+02,4.820613E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369800E+01,2.389659E+01,5.329029E+01,2.286643E+03,2.270399E+03,7.789065E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.139262E+01,2.389581E+01,5.677442E+01
