Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.393301E+03,1.964841E+03,1.155872E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377543E+01,2.389726E+01,5.290679E+01,1.416780E+03,2.207723E+03,4.826033E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370071E+01,2.389794E+01,4.959033E+01,3.296027E+03,2.827439E+03,1.122736E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373003E+01,2.389762E+01,5.108710E+01,1.416785E+03,9.178331E+02,4.826050E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370072E+01,2.389733E+01,5.271330E+01,2.291918E+03,2.253565E+03,7.807032E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.137905E+01,2.389694E+01,5.621213E+01
11:45:00,3.395829E+03,1.995245E+03,1.156733E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377707E+01,2.389800E+01,5.252111E+01,1.418105E+03,2.171606E+03,4.830550E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370300E+01,2.389844E+01,4.950273E+01,3.298572E+03,2.726684E+03,1.123604E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373178E+01,2.389821E+01,5.099958E+01,1.418110E+03,9.308917E+02,4.830564E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370301E+01,2.389803E+01,5.234343E+01,2.296349E+03,2.230181E+03,7.822123E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.136853E+01,2.389779E+01,5.583086E+01
12:00:00,3.397957E+03,2.017413E+03,1.157458E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377848E+01,2.389816E+01,5.220160E+01,1.419213E+03,2.117975E+03,4.834323E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370495E+01,2.389856E+01,4.950001E+01,3.300712E+03,2.626223E+03,1.124333E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373329E+01,2.389832E+01,5.097962E+01,1.419217E+03,9.404083E+02,4.834336E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370495E+01,2.389818E+01,5.204619E+01,2.300090E+03,2.201939E+03,7.834866E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.136046E+01,2.389792E+01,5.547920E+01
12:15:00,3.399837E+03,2.000675E+03,1.158098E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377969E+01,2.389838E+01,5.186789E+01,1.420184E+03,2.032266E+03,4.837629E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370660E+01,2.389874E+01,4.941835E+01,3.302601E+03,2.502562E+03,1.124976E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373458E+01,2.389850E+01,5.088367E+01,1.420187E+03,9.311169E+02,4.837639E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370660E+01,2.389840E+01,5.172798E+01,2.303418E+03,2.109524E+03,7.846201E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.135437E+01,2.389820E+01,5.511858E+01
12:30:00,3.401468E+03,1.975973E+03,1.158654E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378074E+01,2.389853E+01,5.126745E+01,1.421020E+03,1.930514E+03,4.840478E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370801E+01,2.389887E+01,4.903627E+01,3.304238E+03,2.391091E+03,1.125534E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373571E+01,2.389863E+01,5.044491E+01,1.421023E+03,9.186716E+02,4.840487E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370802E+01,2.389855E+01,5.112452E+01,2.306307E+03,2.012001E+03,7.856040E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.134986E+01,2.389844E+01,5.454945E+01
12:45:00,3.402884E+03,1.944509E+03,1.159136E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378164E+01,2.389811E+01,5.083763E+01,1.421742E+03,1.814798E+03,4.842937E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370922E+01,2.389880E+01,4.886524E+01,3.305658E+03,2.289520E+03,1.126017E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373668E+01,2.389829E+01,5.014295E+01,1.421744E+03,9.027142E+02,4.842944E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370923E+01,2.389819E+01,5.070204E+01,2.308815E+03,1.909012E+03,7.864582E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.134660E+01,2.389774E+01,5.408796E+01
13:00:00,3.404117E+03,1.907823E+03,1.159556E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378243E+01,2.389856E+01,5.028716E+01,1.422366E+03,1.688196E+03,4.845065E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371026E+01,2.389913E+01,4.877729E+01,3.306892E+03,2.196301E+03,1.126438E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373752E+01,2.389871E+01,4.978528E+01,1.422368E+03,8.842442E+02,4.845071E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371027E+01,2.389862E+01,5.017687E+01,2.310998E+03,1.802476E+03,7.872017E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134432E+01,2.389825E+01,5.338916E+01
13:15:00,3.405193E+03,1.995300E+03,1.159923E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378311E+01,2.389887E+01,5.022497E+01,1.422909E+03,1.614607E+03,4.846912E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371116E+01,2.389919E+01,4.898957E+01,3.307969E+03,2.237014E+03,1.126804E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373825E+01,2.389895E+01,4.983622E+01,1.422910E+03,9.223752E+02,4.846917E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371116E+01,2.389889E+01,5.014388E+01,2.312903E+03,1.923032E+03,7.878507E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134282E+01,2.389860E+01,5.315355E+01
13:30:00,3.406136E+03,2.087773E+03,1.160244E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378370E+01,2.389870E+01,5.068413E+01,1.423381E+03,1.542550E+03,4.848521E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371193E+01,2.389894E+01,4.963346E+01,3.308911E+03,2.288730E+03,1.127125E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373889E+01,2.389874E+01,5.038626E+01,1.423382E+03,9.631444E+02,4.848525E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371193E+01,2.389870E+01,5.064330E+01,2.314572E+03,2.052274E+03,7.884192E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134192E+01,2.389843E+01,5.340226E+01
13:45:00,3.406965E+03,2.183706E+03,1.160526E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378422E+01,2.389848E+01,5.110170E+01,1.423794E+03,1.476311E+03,4.849927E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371259E+01,2.389872E+01,5.011817E+01,3.309739E+03,2.350156E+03,1.127407E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373944E+01,2.389850E+01,5.085470E+01,1.423795E+03,1.005746E+03,4.849931E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371260E+01,2.389847E+01,5.107594E+01,2.316039E+03,2.188321E+03,7.889189E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134147E+01,2.389831E+01,5.375411E+01
14:00:00,3.407697E+03,2.282013E+03,1.160776E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378467E+01,2.389837E+01,5.126095E+01,1.424156E+03,1.428818E+03,4.851162E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371317E+01,2.389855E+01,5.035074E+01,3.310469E+03,2.418090E+03,1.127656E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373992E+01,2.389838E+01,5.105002E+01,1.424157E+03,1.049461E+03,4.851165E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371318E+01,2.389836E+01,5.123226E+01,2.317334E+03,2.328749E+03,7.893597E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134138E+01,2.389822E+01,5.395814E+01
14:15:00,3.408346E+03,2.332705E+03,1.160996E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378507E+01,2.389826E+01,5.136909E+01,1.424476E+03,1.376525E+03,4.852250E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371368E+01,2.389833E+01,5.055399E+01,3.311115E+03,2.442278E+03,1.127876E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374035E+01,2.389828E+01,5.119310E+01,1.424476E+03,1.073459E+03,4.852252E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371368E+01,2.389826E+01,5.133768E+01,2.318480E+03,2.383517E+03,7.897501E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134155E+01,2.389811E+01,5.412959E+01
14:30:00,3.408923E+03,2.382435E+03,1.161193E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378542E+01,2.389820E+01,5.162985E+01,1.424758E+03,1.342177E+03,4.853212E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371412E+01,2.389827E+01,5.089526E+01,3.311689E+03,2.468977E+03,1.128072E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374072E+01,2.389822E+01,5.148206E+01,1.424759E+03,1.102430E+03,4.853214E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371412E+01,2.389819E+01,5.159738E+01,2.319499E+03,2.439077E+03,7.900971E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134192E+01,2.389804E+01,5.444864E+01
14:45:00,3.409438E+03,2.430656E+03,1.161369E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378572E+01,2.389737E+01,5.178481E+01,1.425009E+03,1.323376E+03,4.854066E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371450E+01,2.389755E+01,5.110979E+01,3.312202E+03,2.496978E+03,1.128246E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374105E+01,2.389740E+01,5.165946E+01,1.425010E+03,1.139720E+03,4.854068E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371450E+01,2.389737E+01,5.172280E+01,2.320408E+03,2.494427E+03,7.904068E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134243E+01,2.389692E+01,5.467817E+01
15:00:00,3.409901E+03,2.477818E+03,1.161526E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378600E+01,2.389711E+01,5.191909E+01,1.425233E+03,1.308542E+03,4.854828E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371484E+01,2.389731E+01,5.131302E+01,3.312661E+03,2.525600E+03,1.128403E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374134E+01,2.389714E+01,5.182087E+01,1.425233E+03,1.188967E+03,4.854830E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371484E+01,2.389706E+01,5.177941E+01,2.321223E+03,2.550182E+03,7.906844E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134303E+01,2.389665E+01,5.492650E+01
15:15:00,3.410317E+03,2.489754E+03,1.161668E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378624E+01,2.389696E+01,5.194502E+01,1.425433E+03,1.282742E+03,4.855511E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371514E+01,2.389716E+01,5.141100E+01,3.313074E+03,2.519717E+03,1.128544E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374160E+01,2.389699E+01,5.187426E+01,1.425433E+03,1.236210E+03,4.855512E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371515E+01,2.389684E+01,5.168239E+01,2.321956E+03,2.545349E+03,7.909340E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134370E+01,2.389648E+01,5.505777E+01
15:30:00,3.410693E+03,2.497380E+03,1.161796E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378646E+01,2.389697E+01,5.195784E+01,1.425613E+03,1.258433E+03,4.856125E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371541E+01,2.389716E+01,5.149711E+01,3.313447E+03,2.509353E+03,1.128671E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374183E+01,2.389700E+01,5.191572E+01,1.425614E+03,1.294395E+03,4.856126E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371541E+01,2.389679E+01,5.153302E+01,2.322617E+03,2.536148E+03,7.911595E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134441E+01,2.389655E+01,5.518466E+01
15:45:00,3.411003E+03,2.502127E+03,1.161902E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378665E+01,2.389694E+01,5.196369E+01,1.425761E+03,1.235595E+03,4.856629E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371565E+01,2.389714E+01,5.157750E+01,3.313754E+03,2.495443E+03,1.128775E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374203E+01,2.389698E+01,5.195204E+01,1.425762E+03,1.362890E+03,4.856630E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.371565E+01,2.389672E+01,5.135104E+01,2.323157E+03,2.524789E+03,7.913431E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.134514E+01,2.389648E+01,5.528985E+01
16:00:00,2.825376E+03,2.503607E+03,9.567995E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.953449E+01,2.584875E+01,2.389691E+01,5.195547E+01,1.156476E+03,1.213751E+03,3.920830E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955300E+01,2.572562E+01,2.389711E+01,5.164374E+01,2.736386E+03,2.477780E+03,9.268160E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.954238E+01,2.578495E+01,2.389695E+01,5.197602E+01,1.156476E+03,1.439896E+03,3.920831E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.955300E+01,2.572562E+01,2.389666E+01,5.114458E+01,1.742573E+03,2.511235E+03,5.935772E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.018165E+01,2.223680E+01,2.389640E+01,5.535117E+01
16:15:00,2.474401E+03,2.482812E+03,8.266682E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908453E+01,2.644550E+01,2.389689E+01,5.193456E+01,9.856295E+02,1.184248E+03,3.299836E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909050E+01,2.631824E+01,2.389709E+01,5.169537E+01,2.388931E+03,2.437403E+03,7.983330E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908714E+01,2.638572E+01,2.389693E+01,5.198847E+01,9.856297E+02,1.525762E+03,3.299836E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909050E+01,2.631824E+01,2.389664E+01,5.092882E+01,1.161833E+03,2.459373E+03,3.957581E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.960300E+01,2.280609E+01,2.389634E+01,5.536882E+01
16:30:00,2.168793E+03,2.458722E+03,7.105517E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900048E+01,2.647315E+01,2.389705E+01,5.199226E+01,8.392278E+02,1.154926E+03,2.755010E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900041E+01,2.633282E+01,2.389722E+01,5.181719E+01,2.087662E+03,2.393381E+03,6.841331E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900047E+01,2.641455E+01,2.389709E+01,5.208257E+01,8.392280E+02,1.624073E+03,2.755010E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900041E+01,2.633282E+01,2.389718E+01,5.073827E+01,5.978904E+02,2.405202E+03,2.033029E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.920720E+01,2.307258E+01,2.389668E+01,5.553039E+01
16:45:00,1.880333E+03,2.431399E+03,5.998928E-02,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899947E+01,2.636458E+01,2.389703E+01,5.206584E+01,7.026700E+02,1.124391E+03,2.241529E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899952E+01,2.620040E+01,2.389720E+01,5.195017E+01,1.803197E+03,2.343298E+03,5.752815E-02,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899947E+01,2.630271E+01,2.389708E+01,5.219541E+01,7.026702E+02,1.734994E+03,2.241529E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899952E+01,2.620040E+01,2.389724E+01,5.054284E+01,1.154313E+02,2.348773E+03,3.679835E-03,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900004E+01,2.297979E+01,2.389663E+01,5.573851E+01
17:00:00,2.204098E+03,2.399486E+03,7.028157E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899925E+01,2.630293E+01,2.389698E+01,5.211025E+01,8.491185E+02,1.093044E+03,2.707586E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899931E+01,2.612514E+01,2.389716E+01,5.205935E+01,2.122925E+03,2.288764E+03,6.769407E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899925E+01,2.623862E+01,2.389704E+01,5.228700E+01,8.491186E+02,1.853490E+03,2.707587E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899931E+01,2.612514E+01,2.389723E+01,5.033448E+01,2.295528E+02,2.290136E+03,7.316507E-03,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899981E+01,2.269546E+01,2.389653E+01,5.590354E+01
17:15:00,2.307774E+03,2.401979E+03,7.354054E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899919E+01,2.623006E+01,2.389695E+01,5.212612E+01,9.048294E+02,1.077866E+03,2.883372E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899924E+01,2.603621E+01,2.389712E+01,5.214173E+01,2.227302E+03,2.269476E+03,7.097620E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899919E+01,2.616235E+01,2.389700E+01,5.235149E+01,9.048295E+02,1.982186E+03,2.883372E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899924E+01,2.603621E+01,2.389725E+01,5.014084E+01,3.726595E+02,2.302465E+03,1.187684E-02,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899976E+01,2.227843E+01,2.389644E+01,5.600163E+01
17:30:00,2.376880E+03,2.399734E+03,7.574191E-02,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899914E+01,2.618643E+01,2.389694E+01,5.213137E+01,9.417839E+02,1.062093E+03,3.001104E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899919E+01,2.598330E+01,2.389711E+01,5.221002E+01,2.296284E+03,2.247004E+03,7.317365E-02,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899914E+01,2.611597E+01,2.389699E+01,5.240141E+01,9.417840E+02,2.103618E+03,3.001104E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899919E+01,2.598330E+01,2.389730E+01,4.998204E+01,5.185017E+02,2.313726E+03,1.652292E-02,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899969E+01,2.190685E+01,2.389638E+01,5.604650E+01
17:45:00,2.437028E+03,2.390759E+03,7.765838E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.616622E+01,2.389695E+01,5.214014E+01,9.731791E+02,1.046431E+03,3.101140E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899916E+01,2.595944E+01,2.389711E+01,5.227593E+01,2.356636E+03,2.223266E+03,7.509662E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.609378E+01,2.389699E+01,5.244940E+01,9.731792E+02,2.211218E+03,3.101140E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899916E+01,2.595944E+01,2.389734E+01,4.985842E+01,5.964882E+02,2.323528E+03,1.900803E-02,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899962E+01,2.159181E+01,2.389634E+01,5.605945E+01
18:00:00,2.477136E+03,2.373238E+03,7.893637E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899909E+01,2.616123E+01,2.389696E+01,5.216025E+01,9.942481E+02,1.028575E+03,3.168274E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899914E+01,2.595456E+01,2.389711E+01,5.234579E+01,2.396700E+03,2.193259E+03,7.637320E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899909E+01,2.608746E+01,2.389700E+01,5.250260E+01,9.942482E+02,2.306180E+03,3.168274E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899914E+01,2.595456E+01,2.389739E+01,4.976368E+01,6.696494E+02,2.331356E+03,2.133939E-02,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899957E+01,2.132685E+01,2.389632E+01,5.605682E+01
18:15:00,2.507581E+03,2.212899E+03,7.990645E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.616482E+01,2.389699E+01,5.219826E+01,1.010136E+03,9.488872E+02,3.218898E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.596043E+01,2.389713E+01,5.242945E+01,2.427078E+03,2.024271E+03,7.734115E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.609025E+01,2.389702E+01,5.257129E+01,1.010136E+03,2.323974E+03,3.218898E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.596043E+01,2.389742E+01,4.968870E+01,7.224854E+02,2.097984E+03,2.302305E-02,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899953E+01,2.110236E+01,2.389632E+01,5.604841E+01
18:30:00,2.531064E+03,2.029548E+03,8.065472E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.617276E+01,2.389763E+01,5.185758E+01,1.022293E+03,8.608905E+02,3.257638E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.597174E+01,2.389777E+01,5.212016E+01,2.450482E+03,1.836916E+03,7.808689E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.609777E+01,2.389771E+01,5.227572E+01,1.022293E+03,2.315684E+03,3.257638E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.597174E+01,2.389765E+01,4.921189E+01,7.625586E+02,1.846255E+03,2.430000E-02,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899949E+01,2.091056E+01,2.389771E+01,5.588513E+01
18:45:00,2.549540E+03,1.827033E+03,8.124346E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.618263E+01,2.389797E+01,5.146665E+01,1.031770E+03,7.662747E+02,3.287835E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.598539E+01,2.389808E+01,5.175420E+01,2.468872E+03,1.634951E+03,7.867289E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.610748E+01,2.389802E+01,5.192115E+01,1.031770E+03,2.280619E+03,3.287835E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.598539E+01,2.389810E+01,4.882778E+01,7.947121E+02,1.580134E+03,2.532459E-02,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899946E+01,2.074580E+01,2.389794E+01,5.570439E+01
19:00:00,2.564332E+03,1.609277E+03,8.171480E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.619311E+01,2.389826E+01,5.123984E+01,1.039281E+03,6.672583E+02,3.311768E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.599971E+01,2.389835E+01,5.155010E+01,2.483576E+03,1.423258E+03,7.914143E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.611799E+01,2.389829E+01,5.171155E+01,1.039281E+03,2.213982E+03,3.311768E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.599971E+01,2.389854E+01,4.870089E+01,8.208789E+02,1.302753E+03,2.615840E-02,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899943E+01,2.060406E+01,2.389807E+01,5.559021E+01
19:15:00,2.576366E+03,1.419191E+03,8.209828E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.620350E+01,2.389847E+01,5.119834E+01,1.045328E+03,5.813685E+02,3.331037E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.601379E+01,2.389854E+01,5.153044E+01,2.495524E+03,1.242315E+03,7.952214E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.612853E+01,2.389847E+01,5.167389E+01,1.045328E+03,2.130650E+03,3.331037E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.601379E+01,2.389878E+01,4.872308E+01,8.424461E+02,1.089108E+03,2.684564E-02,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899941E+01,2.048215E+01,2.389816E+01,5.555672E+01
19:30:00,2.586370E+03,1.221297E+03,8.241705E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621340E+01,2.389895E+01,5.067266E+01,1.050300E+03,4.920389E+02,3.346881E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.602711E+01,2.389903E+01,5.100852E+01,2.505442E+03,1.053639E+03,7.983819E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.613866E+01,2.389900E+01,5.116144E+01,1.050300E+03,2.008123E+03,3.346881E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.602711E+01,2.389892E+01,4.826112E+01,8.605556E+02,8.685620E+02,2.742271E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899939E+01,2.037741E+01,2.389918E+01,5.517266E+01
19:45:00,2.594763E+03,1.016065E+03,8.268452E-02,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.622259E+01,2.389923E+01,4.998407E+01,1.054429E+03,3.989392E+02,3.360040E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.603941E+01,2.389931E+01,5.031560E+01,2.513754E+03,8.563821E+02,8.010307E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899906E+01,2.614813E+01,2.389927E+01,5.048320E+01,1.054429E+03,1.837785E+03,3.360041E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.603941E+01,2.389934E+01,4.781983E+01,8.758543E+02,6.415151E+02,2.791020E-02,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899937E+01,2.028751E+01,2.389937E+01,5.464328E+01
20:00:00,2.601889E+03,8.002549E+02,8.291160E-02,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.623098E+01,2.389949E+01,4.940730E+01,1.057902E+03,3.013878E+02,3.371105E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.605058E+01,2.389954E+01,4.973396E+01,2.520803E+03,6.488178E+02,8.032769E-02,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.615682E+01,2.389951E+01,4.990660E+01,1.057902E+03,1.604997E+03,3.371105E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.605058E+01,2.389976E+01,4.762163E+01,8.889012E+02,4.079296E+02,2.832594E-02,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899936E+01,2.021046E+01,2.389952E+01,5.415088E+01
20:15:00,2.608004E+03,6.120557E+02,8.310645E-02,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.623855E+01,2.389969E+01,4.901655E+01,1.060854E+03,2.189632E+02,3.380513E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.606061E+01,2.389972E+01,4.933980E+01,2.526845E+03,4.713393E+02,8.052022E-02,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.616469E+01,2.389969E+01,4.950804E+01,1.060854E+03,1.323465E+03,3.380513E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899911E+01,2.606061E+01,2.389996E+01,4.759048E+01,9.001259E+02,2.749680E+02,2.868361E-02,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899934E+01,2.014455E+01,2.389964E+01,5.376118E+01
20:30:00,2.613301E+03,4.301694E+02,8.327525E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.624532E+01,2.389990E+01,4.882021E+01,1.063390E+03,1.412441E+02,3.388596E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.606955E+01,2.389993E+01,4.915477E+01,2.532074E+03,3.029292E+02,8.068685E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.617175E+01,2.389993E+01,4.932027E+01,1.063390E+03,1.019496E+03,3.388596E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.606955E+01,2.390001E+01,4.760983E+01,9.098617E+02,1.649694E+02,2.899384E-02,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899933E+01,2.008828E+01,2.380516E+01,5.390829E+01
20:45:00,2.617931E+03,2.576122E+02,8.342279E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.625136E+01,2.389995E+01,4.873945E+01,1.065590E+03,7.346110E+01,3.395606E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.607746E+01,2.389998E+01,4.909751E+01,2.536640E+03,1.562315E+02,8.083235E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.617807E+01,2.389998E+01,4.926340E+01,1.065590E+03,7.382151E+02,3.395606E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.607746E+01,2.390000E+01,4.762632E+01,9.183706E+02,7.413933E+01,2.926497E-02,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899932E+01,2.004040E+01,2.373639E+01,5.410159E+01
21:00:00,2.622010E+03,1.073409E+02,8.355278E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.625673E+01,2.389998E+01,4.871436E+01,1.067514E+03,2.037514E+01,3.401738E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.608447E+01,2.387115E+01,4.917987E+01,2.540659E+03,4.056644E+01,8.096043E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.618370E+01,2.386659E+01,4.936032E+01,1.067514E+03,5.049923E+02,3.401738E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.608447E+01,2.390000E+01,4.763131E+01,9.258603E+02,0.000000E+00,2.950363E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899931E+01,1.999980E+01,2.367569E+01,5.430953E+01
21:15:00,2.625630E+03,4.602317E+01,8.366814E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.626150E+01,2.385877E+01,4.883382E+01,1.069211E+03,4.679892E+00,3.407145E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.609066E+01,2.381178E+01,4.936540E+01,2.544224E+03,8.624324E+00,8.107402E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.618871E+01,2.380530E+01,4.955270E+01,1.069211E+03,3.595993E+02,3.407145E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.609066E+01,2.390000E+01,4.762984E+01,9.324970E+02,0.000000E+00,2.971511E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899930E+01,1.996553E+01,2.356983E+01,5.467023E+01
21:30:00,2.628865E+03,1.197705E+01,8.377122E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.626574E+01,2.377386E+01,4.908371E+01,1.070719E+03,0.000000E+00,3.411949E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.609613E+01,2.369068E+01,4.972784E+01,2.547406E+03,0.000000E+00,8.117543E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.619317E+01,2.367965E+01,4.993023E+01,1.070719E+03,2.555137E+02,3.411949E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.609613E+01,2.390000E+01,4.762872E+01,9.384145E+02,0.000000E+00,2.990367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899930E+01,1.993679E+01,2.343499E+01,5.511832E+01
21:45:00,2.631773E+03,0.000000E+00,8.386390E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.626952E+01,2.361471E+01,4.955631E+01,1.072067E+03,0.000000E+00,3.416244E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610098E+01,2.352718E+01,5.022008E+01,2.550265E+03,0.000000E+00,8.126654E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.619715E+01,2.350454E+01,5.045985E+01,1.072067E+03,1.644807E+02,3.416244E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610098E+01,2.390000E+01,4.762787E+01,9.437218E+02,0.000000E+00,3.007279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899929E+01,1.991284E+01,2.325450E+01,5.572215E+01
22:00:00,2.634403E+03,0.000000E+00,8.394769E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.627289E+01,2.346167E+01,5.001565E+01,1.073279E+03,0.000000E+00,3.420109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610528E+01,2.338666E+01,5.064746E+01,2.552849E+03,0.000000E+00,8.134887E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.620070E+01,2.335327E+01,5.092238E+01,1.073279E+03,8.906953E+01,3.420109E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610528E+01,2.389121E+01,4.765269E+01,9.485079E+02,0.000000E+00,3.022529E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899929E+01,1.989308E+01,2.310674E+01,5.622198E+01
22:15:00,2.636736E+03,0.000000E+00,8.402204E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.627591E+01,2.332575E+01,5.042758E+01,1.074352E+03,0.000000E+00,3.423527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610911E+01,2.326161E+01,5.103133E+01,2.555140E+03,0.000000E+00,8.142189E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.620389E+01,2.322163E+01,5.132888E+01,1.074352E+03,3.980631E+01,3.423527E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.610911E+01,2.383727E+01,4.780742E+01,9.527432E+02,0.000000E+00,3.036025E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899928E+01,1.987696E+01,2.299068E+01,5.661818E+01
22:30:00,2.638846E+03,0.000000E+00,8.408929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.627859E+01,2.319674E+01,5.082213E+01,1.075318E+03,0.000000E+00,3.426606E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611249E+01,2.314201E+01,5.140155E+01,2.557212E+03,0.000000E+00,8.148790E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.620672E+01,2.309778E+01,5.171466E+01,1.075318E+03,1.122595E+01,3.426606E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611249E+01,2.371323E+01,4.816559E+01,9.565666E+02,0.000000E+00,3.048208E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899928E+01,1.986390E+01,2.288693E+01,5.697506E+01
22:45:00,2.640766E+03,0.000000E+00,8.415046E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.628099E+01,2.309446E+01,5.113740E+01,1.076194E+03,0.000000E+00,3.429396E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611550E+01,2.304759E+01,5.169597E+01,2.559095E+03,0.000000E+00,8.154791E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.620925E+01,2.300003E+01,5.202145E+01,1.076194E+03,0.000000E+00,3.429396E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611550E+01,2.358638E+01,4.853502E+01,9.600372E+02,0.000000E+00,3.059268E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,1.985351E+01,2.280483E+01,5.725924E+01
23:00:00,2.642520E+03,0.000000E+00,8.420636E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.628315E+01,2.300182E+01,5.142486E+01,1.076991E+03,0.000000E+00,3.431937E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611820E+01,2.296037E+01,5.196960E+01,2.560815E+03,0.000000E+00,8.160272E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621152E+01,2.291177E+01,5.230021E+01,1.076991E+03,0.000000E+00,3.431937E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.611820E+01,2.345816E+01,4.891168E+01,9.632020E+02,0.000000E+00,3.069352E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,1.984547E+01,2.273422E+01,5.750493E+01
23:15:00,2.644186E+03,0.000000E+00,8.425943E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.628512E+01,2.289140E+01,5.176989E+01,1.077746E+03,0.000000E+00,3.434341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612063E+01,2.285671E+01,5.229695E+01,2.562447E+03,0.000000E+00,8.165474E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621359E+01,2.280650E+01,5.263489E+01,1.077746E+03,0.000000E+00,3.434341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612063E+01,2.330530E+01,4.936501E+01,9.662020E+02,0.000000E+00,3.078912E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,1.983950E+01,2.264912E+01,5.780260E+01
23:30:00,2.645739E+03,0.000000E+00,8.430894E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.628691E+01,2.278715E+01,5.209801E+01,1.078447E+03,0.000000E+00,3.436577E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612283E+01,2.275837E+01,5.260964E+01,2.563969E+03,0.000000E+00,8.170324E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621548E+01,2.270699E+01,5.295347E+01,1.078447E+03,0.000000E+00,3.436577E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612283E+01,2.316054E+01,4.979869E+01,9.689909E+02,0.000000E+00,3.087798E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899927E+01,1.983532E+01,2.256939E+01,5.808309E+01
23:45:00,2.647189E+03,0.000000E+00,8.435514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.628855E+01,2.268703E+01,5.241533E+01,1.079101E+03,0.000000E+00,3.438659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612484E+01,2.266352E+01,5.291325E+01,2.565389E+03,0.000000E+00,8.174849E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621720E+01,2.261124E+01,5.326210E+01,1.079101E+03,0.000000E+00,3.438659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612484E+01,2.302149E+01,5.021931E+01,9.715868E+02,0.000000E+00,3.096070E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,1.983271E+01,2.249340E+01,5.835186E+01
24:00:00,2.648544E+03,0.000000E+00,8.439833E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899908E+01,2.629006E+01,2.259054E+01,5.272323E+01,1.079710E+03,0.000000E+00,3.440602E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612668E+01,2.257178E+01,5.320878E+01,2.566716E+03,0.000000E+00,8.179078E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899907E+01,2.621879E+01,2.251870E+01,5.356228E+01,1.079710E+03,0.000000E+00,3.440602E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899912E+01,2.612668E+01,2.288839E+01,5.062571E+01,9.740075E+02,0.000000E+00,3.103784E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,1.983145E+01,2.242049E+01,5.861102E+01
Peak,7.103484E+03,2.503607E+03,2.557196E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.181705E+03,2.227221E+03,1.150409E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.995853E+03,3.142417E+03,2.517071E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.186680E+03,2.323974E+03,1.152112E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.121678E+03,2.550182E+03,2.573283E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.144671E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.648254E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.111019E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.662540E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.158162E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
