Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,3.216209E+03,0.000000E+00,1.108470E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.384073E+01,2.046858E+01,2.249766E+01,5.302151E+01,1.631128E+03,0.000000E+00,5.722025E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463572E+01,1.967482E+01,2.248321E+01,5.349583E+01,3.142295E+03,0.000000E+00,1.083114E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.384251E+01,2.048576E+01,2.242938E+01,5.385384E+01,1.656534E+03,0.000000E+00,5.803643E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463090E+01,1.968830E+01,2.276200E+01,5.101501E+01,2.255104E+03,0.000000E+00,8.230871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.384930E+01,1.889883E+01,2.235052E+01,5.886097E+01
00:30:00,4.112477E+03,0.000000E+00,1.482848E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399811E+01,2.032566E+01,2.240915E+01,5.330756E+01,1.972473E+03,0.000000E+00,7.158846E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425653E+01,2.013357E+01,2.239840E+01,5.377236E+01,4.015763E+03,0.000000E+00,1.448056E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399855E+01,2.033404E+01,2.234398E+01,5.413426E+01,1.994825E+03,0.000000E+00,7.233866E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.425644E+01,2.014107E+01,2.264316E+01,5.138416E+01,3.527411E+03,0.000000E+00,1.306745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.401854E+01,1.889502E+01,2.228351E+01,5.910145E+01
00:45:00,5.002619E+03,0.000000E+00,1.855446E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399949E+01,2.035950E+01,2.232468E+01,5.358214E+01,2.445758E+03,0.000000E+00,9.091545E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399957E+01,2.042130E+01,2.231706E+01,5.403907E+01,4.885218E+03,0.000000E+00,1.811916E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399950E+01,2.035763E+01,2.226225E+01,5.440421E+01,2.466164E+03,0.000000E+00,9.162915E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399958E+01,2.042796E+01,2.253146E+01,5.173389E+01,4.940100E+03,0.000000E+00,1.843483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399928E+01,1.908736E+01,2.221929E+01,5.933298E+01
01:00:00,5.791398E+03,0.000000E+00,2.189951E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.035572E+01,2.224368E+01,5.384695E+01,2.792376E+03,0.000000E+00,1.054529E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399906E+01,2.039946E+01,2.223876E+01,5.429724E+01,5.654437E+03,0.000000E+00,2.138042E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.035043E+01,2.218364E+01,5.466524E+01,2.810707E+03,0.000000E+00,1.061168E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399906E+01,2.040551E+01,2.242619E+01,5.206591E+01,6.135781E+03,0.000000E+00,2.297755E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399838E+01,1.912888E+01,2.215767E+01,5.955609E+01
01:15:00,5.268999E+03,0.000000E+00,2.001880E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.035506E+01,2.216576E+01,5.410310E+01,2.261556E+03,0.000000E+00,8.600951E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.036555E+01,2.216322E+01,5.454761E+01,5.136723E+03,0.000000E+00,1.951632E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.034273E+01,2.210783E+01,5.491832E+01,2.272149E+03,0.000000E+00,8.641308E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399914E+01,2.037034E+01,2.232683E+01,5.238153E+01,5.040002E+03,0.000000E+00,1.915131E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399857E+01,1.923823E+01,2.209851E+01,5.977116E+01
01:30:00,5.122529E+03,0.000000E+00,1.946247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.034619E+01,2.209235E+01,5.434566E+01,2.260016E+03,0.000000E+00,8.586706E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399912E+01,2.034096E+01,2.209161E+01,5.478617E+01,4.991572E+03,0.000000E+00,1.896492E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399904E+01,2.032937E+01,2.203627E+01,5.515843E+01,2.267912E+03,0.000000E+00,8.616709E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399912E+01,2.034465E+01,2.223425E+01,5.267753E+01,4.898312E+03,0.000000E+00,1.861030E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399869E+01,1.931335E+01,2.204173E+01,5.997844E+01
01:45:00,4.959361E+03,0.000000E+00,1.884245E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.033414E+01,2.202316E+01,5.457541E+01,2.114827E+03,0.000000E+00,8.035035E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.032252E+01,2.202352E+01,5.501409E+01,4.829119E+03,0.000000E+00,1.834762E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.031472E+01,2.196846E+01,5.538706E+01,2.120260E+03,0.000000E+00,8.055676E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.032536E+01,2.214776E+01,5.295576E+01,4.594877E+03,0.000000E+00,1.745735E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399878E+01,1.935636E+01,2.198724E+01,6.017810E+01
02:00:00,4.879946E+03,0.000000E+00,1.854073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.032208E+01,2.195715E+01,5.479562E+01,2.087325E+03,0.000000E+00,7.930548E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399910E+01,2.030732E+01,2.195831E+01,5.523337E+01,4.750426E+03,0.000000E+00,1.804864E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399905E+01,2.030115E+01,2.190375E+01,5.560622E+01,2.091445E+03,0.000000E+00,7.946203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.030955E+01,2.206643E+01,5.321888E+01,4.492063E+03,0.000000E+00,1.706680E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399883E+01,1.937594E+01,2.193497E+01,6.037032E+01
02:15:00,4.498000E+03,0.000000E+00,1.698196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.325412E+01,2.118540E+01,2.189398E+01,5.500729E+01,1.908706E+03,0.000000E+00,7.207188E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.325353E+01,2.116309E+01,2.189567E+01,5.544492E+01,4.372864E+03,0.000000E+00,1.650942E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.325379E+01,2.116156E+01,2.184159E+01,5.581765E+01,1.911897E+03,0.000000E+00,7.219258E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.325354E+01,2.116486E+01,2.198972E+01,5.346845E+01,3.939659E+03,0.000000E+00,1.489094E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.330973E+01,2.011214E+01,2.188485E+01,6.055529E+01
02:30:00,4.379896E+03,0.000000E+00,1.637754E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299960E+01,2.144545E+01,2.183408E+01,5.520883E+01,1.847569E+03,0.000000E+00,6.909745E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299962E+01,2.141301E+01,2.183600E+01,5.564732E+01,4.257648E+03,0.000000E+00,1.592013E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299960E+01,2.141926E+01,2.178257E+01,5.601925E+01,1.850079E+03,0.000000E+00,6.919164E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299962E+01,2.141473E+01,2.191776E+01,5.370374E+01,3.794490E+03,0.000000E+00,1.420086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299966E+01,2.037767E+01,2.183681E+01,6.073319E+01
02:45:00,4.176258E+03,0.000000E+00,1.546227E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299905E+01,2.143120E+01,2.177732E+01,5.540059E+01,1.751881E+03,0.000000E+00,6.486924E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.139571E+01,2.177919E+01,5.584075E+01,4.056731E+03,0.000000E+00,1.501936E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.140431E+01,2.172656E+01,5.621132E+01,1.753909E+03,0.000000E+00,6.494459E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299910E+01,2.139734E+01,2.185025E+01,5.392555E+01,3.504958E+03,0.000000E+00,1.298551E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299892E+01,2.034694E+01,2.179077E+01,6.090425E+01
03:00:00,4.017292E+03,0.000000E+00,1.471207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.139951E+01,2.172327E+01,5.558391E+01,1.677299E+03,0.000000E+00,6.142126E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.135837E+01,2.172493E+01,5.602622E+01,3.900513E+03,0.000000E+00,1.428374E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299906E+01,2.137111E+01,2.167314E+01,5.639520E+01,1.678941E+03,0.000000E+00,6.148154E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299912E+01,2.135979E+01,2.178667E+01,5.413538E+01,3.271776E+03,0.000000E+00,1.197863E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299904E+01,2.027041E+01,2.174665E+01,6.106865E+01
03:15:00,4.196532E+03,0.000000E+00,1.535377E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.138673E+01,2.167159E+01,5.575981E+01,1.760551E+03,0.000000E+00,6.441304E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.134335E+01,2.167298E+01,5.620447E+01,4.078683E+03,0.000000E+00,1.492259E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299901E+01,2.135725E+01,2.162200E+01,5.657187E+01,1.761893E+03,0.000000E+00,6.446214E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.134453E+01,2.172660E+01,5.433446E+01,3.532175E+03,0.000000E+00,1.292308E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299897E+01,2.021688E+01,2.170439E+01,6.122660E+01
03:30:00,4.470709E+03,0.000000E+00,1.648264E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372885E+01,2.052066E+01,2.162209E+01,5.592888E+01,1.893435E+03,0.000000E+00,6.981789E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372945E+01,2.048404E+01,2.162318E+01,5.637593E+01,4.349439E+03,0.000000E+00,1.603561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372913E+01,2.049265E+01,2.157297E+01,5.674185E+01,1.894538E+03,0.000000E+00,6.985846E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.372945E+01,2.048485E+01,2.166975E+01,5.452365E+01,3.925763E+03,0.000000E+00,1.447527E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.373482E+01,1.940498E+01,2.166392E+01,6.137831E+01
03:45:00,4.591671E+03,0.000000E+00,1.708386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399944E+01,2.025338E+01,2.157463E+01,5.609154E+01,1.956254E+03,0.000000E+00,7.279751E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399945E+01,2.022662E+01,2.157541E+01,5.654095E+01,4.468482E+03,0.000000E+00,1.662537E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399944E+01,2.022732E+01,2.152592E+01,5.690551E+01,1.957162E+03,0.000000E+00,7.283116E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399945E+01,2.022725E+01,2.161585E+01,5.470370E+01,4.041072E+03,0.000000E+00,1.502878E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399938E+01,1.920285E+01,2.162516E+01,6.152401E+01
04:00:00,4.770472E+03,0.000000E+00,1.790942E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399907E+01,2.026781E+01,2.152906E+01,5.624821E+01,2.041387E+03,0.000000E+00,7.664639E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.024391E+01,2.152954E+01,5.669991E+01,4.645344E+03,0.000000E+00,1.743943E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399907E+01,2.024236E+01,2.148071E+01,5.706324E+01,2.042136E+03,0.000000E+00,7.667443E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399911E+01,2.024447E+01,2.156466E+01,5.487532E+01,4.304899E+03,0.000000E+00,1.615211E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399896E+01,1.923268E+01,2.158803E+01,6.166393E+01
04:15:00,4.909438E+03,0.000000E+00,1.858431E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399898E+01,2.028966E+01,2.148536E+01,5.639893E+01,2.107394E+03,0.000000E+00,7.977261E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.026973E+01,2.148555E+01,5.685281E+01,4.782249E+03,0.000000E+00,1.810237E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399897E+01,2.026521E+01,2.143733E+01,5.721505E+01,2.108014E+03,0.000000E+00,7.979609E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.027016E+01,2.151605E+01,5.503884E+01,4.501961E+03,0.000000E+00,1.702283E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399875E+01,1.928475E+01,2.155256E+01,6.179791E+01
04:30:00,4.702244E+03,0.000000E+00,1.786563E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.029243E+01,2.144400E+01,5.654198E+01,2.012058E+03,0.000000E+00,7.644591E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399907E+01,2.027310E+01,2.144376E+01,5.699853E+01,4.576689E+03,0.000000E+00,1.738859E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399901E+01,2.026852E+01,2.139623E+01,5.735934E+01,2.012571E+03,0.000000E+00,7.646541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399907E+01,2.027342E+01,2.147024E+01,5.519345E+01,4.175899E+03,0.000000E+00,1.586575E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399883E+01,1.930831E+01,2.151862E+01,6.192646E+01
04:45:00,4.743242E+03,0.000000E+00,1.802133E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.028739E+01,2.140486E+01,5.667773E+01,2.025746E+03,0.000000E+00,7.696572E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.026704E+01,2.140403E+01,5.713746E+01,4.617848E+03,0.000000E+00,1.754491E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.026364E+01,2.135727E+01,5.749645E+01,2.026172E+03,0.000000E+00,7.698190E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.026729E+01,2.142702E+01,5.533977E+01,4.285816E+03,0.000000E+00,1.628329E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399886E+01,1.931531E+01,2.148607E+01,6.204999E+01
05:00:00,4.688805E+03,0.000000E+00,1.781450E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.028133E+01,2.136756E+01,5.680741E+01,1.999337E+03,0.000000E+00,7.596231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.025961E+01,2.136607E+01,5.727052E+01,4.563449E+03,0.000000E+00,1.733822E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.025751E+01,2.132013E+01,5.762753E+01,1.999692E+03,0.000000E+00,7.597579E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.025982E+01,2.138604E+01,5.547891E+01,4.201015E+03,0.000000E+00,1.596109E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399888E+01,1.931477E+01,2.145486E+01,6.216871E+01
05:15:00,4.665848E+03,0.000000E+00,1.772728E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399903E+01,2.027652E+01,2.133187E+01,5.693186E+01,1.987385E+03,0.000000E+00,7.550826E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.025361E+01,2.132971E+01,5.739832E+01,4.540581E+03,0.000000E+00,1.725134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399902E+01,2.025254E+01,2.128456E+01,5.775339E+01,1.987681E+03,0.000000E+00,7.551948E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399908E+01,2.025378E+01,2.134705E+01,5.561165E+01,4.170380E+03,0.000000E+00,1.584471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399888E+01,1.931132E+01,2.142495E+01,6.228272E+01
05:30:00,3.782322E+03,0.000000E+00,1.425789E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.171158E+01,2.308373E+01,2.130016E+01,5.704267E+01,1.579416E+03,0.000000E+00,5.964338E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173272E+01,2.301143E+01,2.129670E+01,5.751463E+01,3.669294E+03,0.000000E+00,1.383545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.172277E+01,2.303773E+01,2.125279E+01,5.786604E+01,1.579654E+03,0.000000E+00,5.965227E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173265E+01,2.301170E+01,2.131176E+01,5.573210E+01,3.117406E+03,0.000000E+00,1.184411E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.242968E+01,2.099755E+01,2.139631E+01,6.239213E+01
05:45:00,3.267333E+03,0.000000E+00,1.205214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110529E+01,2.383168E+01,2.127265E+01,5.713897E+01,1.331924E+03,0.000000E+00,4.928625E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111028E+01,2.376268E+01,2.126708E+01,5.761922E+01,3.160245E+03,0.000000E+00,1.166203E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110804E+01,2.379345E+01,2.122503E+01,5.796466E+01,1.332124E+03,0.000000E+00,4.929353E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111026E+01,2.376290E+01,2.128017E+01,5.584021E+01,2.276493E+03,0.000000E+00,8.570587E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141948E+01,2.210061E+01,2.136892E+01,6.249694E+01
06:00:00,2.790804E+03,0.000000E+00,9.971654E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.386702E+01,2.124830E+01,5.722441E+01,1.108789E+03,0.000000E+00,3.973892E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.378297E+01,2.124017E+01,5.771441E+01,2.691951E+03,0.000000E+00,9.621909E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.382931E+01,2.120032E+01,5.805262E+01,1.108951E+03,0.000000E+00,3.974466E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.378316E+01,2.125154E+01,5.593833E+01,1.690029E+03,0.000000E+00,6.164717E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099988E+01,2.240849E+01,2.134280E+01,6.259710E+01
06:15:00,2.373307E+03,0.000000E+00,8.093589E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.382479E+01,2.122658E+01,5.730072E+01,9.139187E+02,0.000000E+00,3.116128E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.373273E+01,2.121585E+01,5.780062E+01,2.281163E+03,0.000000E+00,7.778990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.378532E+01,2.117821E+01,5.813148E+01,9.140533E+02,0.000000E+00,3.116586E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.373292E+01,2.122542E+01,5.602808E+01,1.070800E+03,0.000000E+00,3.649158E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.229559E+01,2.131796E+01,6.269251E+01
06:30:00,2.082707E+03,0.000000E+00,7.102047E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.922779E+01,2.623859E+01,2.121073E+01,5.735647E+01,1.291140E+03,0.000000E+00,4.442980E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184920E+01,2.253323E+01,2.119644E+01,5.786948E+01,3.426183E+03,0.000000E+00,1.191779E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.269000E+01,2.155209E+01,2.116170E+01,5.819041E+01,1.448604E+03,0.000000E+00,5.044246E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.269022E+01,2.151253E+01,2.120473E+01,5.609924E+01,2.054825E+03,0.000000E+00,7.075410E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186710E+01,2.100626E+01,2.129442E+01,6.278306E+01
06:45:00,2.242999E+03,0.000000E+00,7.501054E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.987998E+01,2.496697E+01,2.120034E+01,5.739305E+01,1.299670E+03,0.000000E+00,4.470847E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118028E+01,2.346907E+01,2.118154E+01,5.792244E+01,3.293196E+03,0.000000E+00,1.145844E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144265E+01,2.326310E+01,2.115043E+01,5.823069E+01,1.400788E+03,0.000000E+00,4.878615E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144242E+01,2.323612E+01,2.118883E+01,5.615402E+01,2.124750E+03,0.000000E+00,7.313490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.127332E+01,2.167457E+01,2.127224E+01,6.286854E+01
07:00:00,3.986303E+03,0.000000E+00,1.421701E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466413E+01,1.921055E+01,2.119428E+01,5.741439E+01,1.989870E+03,0.000000E+00,7.182865E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472869E+01,1.929743E+01,2.117459E+01,5.794717E+01,4.730605E+03,0.000000E+00,1.714156E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.474199E+01,1.934203E+01,2.114942E+01,5.823430E+01,2.077364E+03,0.000000E+00,7.544693E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.473795E+01,1.934637E+01,2.117700E+01,5.619482E+01,4.310907E+03,0.000000E+00,1.557372E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482938E+01,1.808875E+01,2.125152E+01,6.294851E+01
07:15:00,3.602433E+03,0.000000E+00,1.291073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.201496E+01,2.246657E+01,2.122144E+01,5.731877E+01,1.806261E+03,0.000000E+00,6.557871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.203901E+01,2.256189E+01,2.144031E+01,5.701058E+01,4.297581E+03,0.000000E+00,1.566786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.205923E+01,2.259326E+01,2.149856E+01,5.700092E+01,1.889637E+03,0.000000E+00,6.905730E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.204565E+01,2.260935E+01,2.120404E+01,5.610163E+01,3.896389E+03,0.000000E+00,1.416171E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.295045E+01,2.014435E+01,2.123070E+01,6.302896E+01
07:30:00,4.041928E+03,0.000000E+00,1.435853E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.028130E+01,2.479723E+01,2.129782E+01,5.705084E+01,1.481934E+03,0.000000E+00,5.395278E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.031078E+01,2.484609E+01,2.195236E+01,5.525342E+01,3.259265E+03,0.000000E+00,1.185004E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030998E+01,2.492199E+01,2.210924E+01,5.491362E+01,1.404833E+03,0.000000E+00,5.131970E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.031438E+01,2.489626E+01,2.128889E+01,5.581033E+01,2.912364E+03,0.000000E+00,1.073546E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140518E+01,2.183775E+01,2.122842E+01,6.303776E+01
07:45:00,4.201468E+03,0.000000E+00,1.499356E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068075E+01,2.419173E+01,2.140966E+01,5.666106E+01,1.616459E+03,0.000000E+00,5.832824E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069187E+01,2.423223E+01,2.258834E+01,5.315530E+01,3.681986E+03,0.000000E+00,1.324458E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068999E+01,2.430676E+01,2.282387E+01,5.257949E+01,1.593448E+03,0.000000E+00,5.755483E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069298E+01,2.427682E+01,2.141196E+01,5.539088E+01,3.190109E+03,0.000000E+00,1.168398E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.105596E+01,2.217758E+01,2.124445E+01,6.297582E+01
08:00:00,2.481684E+03,0.000000E+00,8.357689E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099925E+01,2.375322E+01,2.153976E+01,5.621136E+01,9.401625E+02,0.000000E+00,3.168158E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.376488E+01,2.326632E+01,5.101683E+01,2.249197E+03,1.586048E+01,7.577171E-02,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.382709E+01,2.351665E+01,5.042293E+01,9.293630E+02,0.000000E+00,3.131945E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.379778E+01,2.155660E+01,5.490240E+01,1.027222E+03,0.000000E+00,3.503002E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.213361E+01,2.128046E+01,6.283686E+01
08:15:00,2.973772E+03,0.000000E+00,1.003259E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.375731E+01,2.231701E+01,5.445427E+01,1.173458E+03,1.632985E+02,3.962397E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.374751E+01,2.381088E+01,5.009689E+01,2.776873E+03,3.998536E+02,9.373293E-02,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.380416E+01,2.386577E+01,5.002773E+01,1.165739E+03,0.000000E+00,3.936624E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099924E+01,2.377367E+01,2.234144E+01,5.322832E+01,1.547794E+03,0.000000E+00,5.276264E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099927E+01,2.205205E+01,2.203925E+01,6.079358E+01
08:30:00,3.367303E+03,2.840647E+01,1.142236E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376237E+01,2.345121E+01,5.263624E+01,1.370364E+03,3.964185E+02,4.649002E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.372021E+01,2.389876E+01,5.089363E+01,3.197655E+03,8.828165E+02,1.084797E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376859E+01,2.389909E+01,5.095281E+01,1.365034E+03,8.421127E+00,4.630999E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.373617E+01,2.344968E+01,5.167277E+01,2.084941E+03,4.121077E+01,7.105980E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099917E+01,2.190804E+01,2.328940E+01,5.809003E+01
08:45:00,3.229350E+03,1.357226E+02,1.100029E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.376065E+01,2.378978E+01,5.275250E+01,1.321943E+03,6.790798E+02,4.503013E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.369834E+01,2.389885E+01,5.129904E+01,3.083672E+03,1.434207E+03,1.050408E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.374101E+01,2.389895E+01,5.139516E+01,1.318295E+03,5.647945E+01,4.490590E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.370753E+01,2.378795E+01,5.190474E+01,2.076988E+03,1.628082E+02,7.074998E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.178083E+01,2.373208E+01,5.772451E+01
09:00:00,3.355843E+03,2.990068E+02,1.143114E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375797E+01,2.389951E+01,5.425366E+01,1.382465E+03,1.018548E+03,4.709163E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.368484E+01,2.389819E+01,5.165023E+01,3.222360E+03,2.020659E+03,1.097647E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.372371E+01,2.389833E+01,5.187292E+01,1.379801E+03,1.275416E+02,4.700089E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.368998E+01,2.389957E+01,5.357627E+01,2.150303E+03,3.482590E+02,7.324704E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.167745E+01,2.389924E+01,5.888671E+01
09:15:00,3.343800E+03,5.994189E+02,1.139010E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375691E+01,2.389904E+01,5.545474E+01,1.382129E+03,1.282723E+03,4.708009E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.367868E+01,2.389744E+01,5.151663E+01,3.219933E+03,2.373822E+03,1.096818E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.371490E+01,2.389729E+01,5.197430E+01,1.380167E+03,2.660944E+02,4.701325E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.368148E+01,2.389900E+01,5.495249E+01,2.182590E+03,7.613563E+02,7.434669E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.159593E+01,2.389881E+01,6.010634E+01
09:30:00,3.350997E+03,9.174628E+02,1.141462E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375762E+01,2.389748E+01,5.635816E+01,1.388577E+03,1.516081E+03,4.729971E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.367734E+01,2.389686E+01,5.104454E+01,3.233572E+03,2.666333E+03,1.101464E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.371157E+01,2.389653E+01,5.178529E+01,1.387098E+03,4.187715E+02,4.724932E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.367878E+01,2.389766E+01,5.602533E+01,2.201571E+03,1.189676E+03,7.499315E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.153174E+01,2.389715E+01,6.074223E+01
09:45:00,3.357489E+03,1.190246E+03,1.143673E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375935E+01,2.389666E+01,5.636898E+01,1.393792E+03,1.731512E+03,4.747733E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.367855E+01,2.389685E+01,5.054027E+01,3.244664E+03,2.904970E+03,1.105241E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.371123E+01,2.389696E+01,5.144069E+01,1.392657E+03,5.481599E+02,4.743865E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.367919E+01,2.389680E+01,5.610714E+01,2.216650E+03,1.574339E+03,7.550670E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.148084E+01,2.389651E+01,6.040633E+01
10:00:00,3.362962E+03,1.435862E+03,1.145537E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376146E+01,2.389627E+01,5.589999E+01,1.397951E+03,1.915108E+03,4.761897E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368091E+01,2.389707E+01,5.021219E+01,3.253519E+03,3.094195E+03,1.108257E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371237E+01,2.389719E+01,5.118366E+01,1.397065E+03,6.681989E+02,4.758881E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368107E+01,2.389639E+01,5.564652E+01,2.228929E+03,1.915796E+03,7.592490E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.144031E+01,2.389630E+01,5.963460E+01
10:15:00,3.367624E+03,1.571913E+03,1.147125E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376358E+01,2.389617E+01,5.529441E+01,1.401327E+03,2.030756E+03,4.773398E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368367E+01,2.389727E+01,5.004209E+01,3.260721E+03,3.142417E+03,1.110710E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371417E+01,2.389738E+01,5.106970E+01,1.400627E+03,7.335043E+02,4.771014E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368354E+01,2.389629E+01,5.503334E+01,2.239122E+03,2.050775E+03,7.627207E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.140805E+01,2.389537E+01,5.883226E+01
10:30:00,3.371638E+03,1.685415E+03,1.148493E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376556E+01,2.389620E+01,5.471794E+01,1.404115E+03,2.121062E+03,4.782894E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368648E+01,2.389738E+01,4.994633E+01,3.266681E+03,3.136607E+03,1.112740E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371623E+01,2.389750E+01,5.105448E+01,1.403556E+03,7.869085E+02,4.780989E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368620E+01,2.389632E+01,5.445907E+01,2.247726E+03,2.145186E+03,7.656508E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.138251E+01,2.389540E+01,5.813863E+01
10:45:00,3.375132E+03,1.786053E+03,1.149683E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376739E+01,2.389629E+01,5.422703E+01,1.406452E+03,2.184373E+03,4.790854E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368918E+01,2.389743E+01,4.987878E+01,3.271689E+03,3.093126E+03,1.114446E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.371836E+01,2.389757E+01,5.109312E+01,1.406001E+03,8.343973E+02,4.789317E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.368883E+01,2.389642E+01,5.398503E+01,2.255089E+03,2.215886E+03,7.681586E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.136245E+01,2.389555E+01,5.757876E+01
11:00:00,3.378145E+03,1.877995E+03,1.150709E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376905E+01,2.389638E+01,5.382519E+01,1.408409E+03,2.224570E+03,4.797522E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369171E+01,2.389748E+01,4.983697E+01,3.275893E+03,3.035841E+03,1.115878E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372042E+01,2.389762E+01,5.116615E+01,1.408042E+03,8.768812E+02,4.796272E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369134E+01,2.389651E+01,5.360094E+01,2.261357E+03,2.277040E+03,7.702933E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.134685E+01,2.389569E+01,5.713257E+01
11:15:00,3.380795E+03,1.926409E+03,1.151612E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377055E+01,2.389646E+01,5.349398E+01,1.410081E+03,2.227221E+03,4.803215E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369400E+01,2.389753E+01,4.981758E+01,3.279492E+03,2.934122E+03,1.117104E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372236E+01,2.389715E+01,5.124393E+01,1.409780E+03,9.001090E+02,4.802192E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369365E+01,2.389659E+01,5.329029E+01,2.266804E+03,2.270399E+03,7.721486E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.133482E+01,2.389581E+01,5.677442E+01
