Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.383146E+03,1.964841E+03,1.152413E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377189E+01,2.389726E+01,5.290679E+01,1.411524E+03,2.207723E+03,4.808130E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369606E+01,2.389794E+01,4.959033E+01,3.282607E+03,2.827439E+03,1.118165E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372413E+01,2.389762E+01,5.108710E+01,1.411276E+03,9.178331E+02,4.807287E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369574E+01,2.389733E+01,5.271330E+01,2.271583E+03,2.253565E+03,7.737762E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.132568E+01,2.389694E+01,5.621213E+01
11:45:00,3.385248E+03,1.995245E+03,1.153129E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377310E+01,2.389800E+01,5.252111E+01,1.412780E+03,2.171606E+03,4.812411E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369790E+01,2.389844E+01,4.950273E+01,3.285326E+03,2.726684E+03,1.119092E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372574E+01,2.389821E+01,5.099958E+01,1.412576E+03,9.308917E+02,4.811714E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369761E+01,2.389803E+01,5.234343E+01,2.275807E+03,2.230181E+03,7.752150E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.131889E+01,2.389779E+01,5.583086E+01
12:00:00,3.387195E+03,2.017413E+03,1.153792E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377419E+01,2.389816E+01,5.220160E+01,1.413912E+03,2.117975E+03,4.816265E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369956E+01,2.389856E+01,4.950001E+01,3.287780E+03,2.626223E+03,1.119928E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372720E+01,2.389832E+01,5.097962E+01,1.413742E+03,9.404083E+02,4.815688E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369930E+01,2.389818E+01,5.204619E+01,2.279676E+03,2.201939E+03,7.765327E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.131401E+01,2.389792E+01,5.547920E+01
12:15:00,3.388976E+03,2.000675E+03,1.154399E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377519E+01,2.389838E+01,5.186789E+01,1.414923E+03,2.032266E+03,4.819708E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370103E+01,2.389874E+01,4.941835E+01,3.289977E+03,2.502562E+03,1.120676E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372853E+01,2.389850E+01,5.088367E+01,1.414782E+03,9.311169E+02,4.819230E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370081E+01,2.389840E+01,5.172798E+01,2.283172E+03,2.109524E+03,7.777235E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.131065E+01,2.389820E+01,5.511858E+01
12:30:00,3.390611E+03,1.975973E+03,1.154955E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377610E+01,2.389853E+01,5.126745E+01,1.415830E+03,1.930514E+03,4.822800E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370236E+01,2.389887E+01,4.903627E+01,3.291951E+03,2.391091E+03,1.121348E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.372972E+01,2.389863E+01,5.044491E+01,1.415713E+03,9.186716E+02,4.822402E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370217E+01,2.389855E+01,5.112452E+01,2.286344E+03,2.012001E+03,7.788038E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.130851E+01,2.389844E+01,5.454945E+01
12:45:00,3.392115E+03,1.944509E+03,1.155468E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377693E+01,2.389811E+01,5.083763E+01,1.416649E+03,1.814798E+03,4.825589E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370355E+01,2.389880E+01,4.886524E+01,3.293735E+03,2.289520E+03,1.121956E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373080E+01,2.389829E+01,5.014295E+01,1.416552E+03,9.027142E+02,4.825258E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370339E+01,2.389819E+01,5.070204E+01,2.289232E+03,1.909012E+03,7.797876E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.130735E+01,2.389774E+01,5.408796E+01
13:00:00,3.393504E+03,1.907823E+03,1.155941E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377769E+01,2.389856E+01,5.028716E+01,1.417391E+03,1.688196E+03,4.828117E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370462E+01,2.389913E+01,4.877729E+01,3.295352E+03,2.196301E+03,1.122507E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.373177E+01,2.389871E+01,4.978528E+01,1.417310E+03,8.842442E+02,4.827842E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.370449E+01,2.389862E+01,5.017687E+01,2.291872E+03,1.802476E+03,7.806869E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.130695E+01,2.389825E+01,5.338916E+01
13:15:00,4.067716E+03,1.995300E+03,1.414226E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283780E+01,2.146024E+01,2.389887E+01,5.022497E+01,2.056747E+03,1.614607E+03,7.377953E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466377E+01,1.937048E+01,2.389919E+01,4.898957E+01,2.717548E+03,2.237014E+03,9.203154E-02,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941437E+01,2.595355E+01,2.389895E+01,4.983622E+01,1.063261E+03,9.223752E+02,3.621830E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905604E+01,2.644436E+01,2.389889E+01,5.014388E+01,3.896260E+03,1.923032E+03,1.376584E-01,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.383530E+01,1.860396E+01,2.389860E+01,5.315355E+01
13:30:00,3.786775E+03,2.087773E+03,1.318943E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137813E+01,2.337031E+01,2.389870E+01,5.068413E+01,1.837463E+03,1.542550E+03,6.631181E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199983E+01,2.263244E+01,2.389894E+01,4.963346E+01,3.164116E+03,2.288730E+03,1.065362E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082922E+01,2.393957E+01,2.389874E+01,5.038626E+01,1.200814E+03,9.631444E+02,4.047323E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080950E+01,2.385790E+01,2.389870E+01,5.064330E+01,3.376051E+03,2.052274E+03,1.199390E-01,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.218984E+01,2.046718E+01,2.389843E+01,5.340226E+01
13:45:00,3.757931E+03,2.183706E+03,1.309747E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106144E+01,2.378320E+01,2.389848E+01,5.110170E+01,1.798547E+03,1.476311E+03,6.506170E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.120679E+01,2.366113E+01,2.389872E+01,5.011817E+01,3.170844E+03,2.350156E+03,1.067673E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100113E+01,2.373674E+01,2.389850E+01,5.085470E+01,1.215042E+03,1.005746E+03,4.096178E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100937E+01,2.361664E+01,2.389847E+01,5.107594E+01,3.252754E+03,2.188321E+03,1.157704E-01,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.129427E+01,2.147655E+01,2.389831E+01,5.375411E+01
14:00:00,3.702136E+03,2.282013E+03,1.290746E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099946E+01,2.383420E+01,2.389837E+01,5.126095E+01,1.761387E+03,1.428818E+03,6.379611E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.386785E+01,2.389855E+01,5.035074E+01,3.232156E+03,2.418090E+03,1.088563E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099937E+01,2.375685E+01,2.389838E+01,5.105002E+01,1.256476E+03,1.049461E+03,4.237332E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.367785E+01,2.389836E+01,5.123226E+01,3.267661E+03,2.328749E+03,1.162788E-01,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.176026E+01,2.389822E+01,5.395814E+01
14:15:00,3.009077E+03,2.332705E+03,1.026042E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.381911E+01,2.389826E+01,5.136909E+01,1.102178E+03,1.376525E+03,3.762158E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.382542E+01,2.389833E+01,5.055399E+01,3.820143E+03,2.442278E+03,1.294223E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.375077E+01,2.389828E+01,5.119310E+01,1.620611E+03,1.073459E+03,5.477697E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.369157E+01,2.389826E+01,5.133768E+01,1.605327E+03,2.383517E+03,5.471527E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.170930E+01,2.389811E+01,5.412959E+01
14:30:00,3.280395E+03,2.382435E+03,1.118048E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.379476E+01,2.389820E+01,5.162985E+01,1.312530E+03,1.342177E+03,4.478512E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.375954E+01,2.389827E+01,5.089526E+01,3.380485E+03,2.468977E+03,1.151530E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374614E+01,2.389822E+01,5.148206E+01,1.490127E+03,1.102430E+03,5.076281E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.371372E+01,2.389819E+01,5.159738E+01,2.115818E+03,2.439077E+03,7.210378E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.162275E+01,2.389804E+01,5.444864E+01
14:45:00,3.302951E+03,2.430656E+03,1.125103E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.378108E+01,2.389737E+01,5.178481E+01,1.345531E+03,1.323376E+03,4.583376E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.372170E+01,2.389755E+01,5.110979E+01,3.378790E+03,2.496978E+03,1.150933E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374392E+01,2.389740E+01,5.165946E+01,1.480953E+03,1.139720E+03,5.044641E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.372419E+01,2.389737E+01,5.172280E+01,2.232901E+03,2.494427E+03,7.606072E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.155625E+01,2.389692E+01,5.467817E+01
15:00:00,3.354611E+03,2.477818E+03,1.142695E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.377523E+01,2.389711E+01,5.191909E+01,1.378680E+03,1.308542E+03,4.696270E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.370446E+01,2.389731E+01,5.131302E+01,3.321360E+03,2.525600E+03,1.131366E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374339E+01,2.389714E+01,5.182087E+01,1.443275E+03,1.188967E+03,4.916278E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.372729E+01,2.389706E+01,5.177941E+01,2.213926E+03,2.550182E+03,7.541390E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.150781E+01,2.389665E+01,5.492650E+01
15:15:00,3.371987E+03,2.489754E+03,1.148612E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377374E+01,2.389696E+01,5.194502E+01,1.396420E+03,1.282742E+03,4.756692E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.369851E+01,2.389716E+01,5.141100E+01,3.315773E+03,2.519717E+03,1.129463E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374322E+01,2.389699E+01,5.187426E+01,1.436768E+03,1.236210E+03,4.894120E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372685E+01,2.389684E+01,5.168239E+01,2.271594E+03,2.545349E+03,7.737822E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.147200E+01,2.389648E+01,5.505777E+01
15:30:00,3.381003E+03,2.497380E+03,1.151683E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377417E+01,2.389697E+01,5.195784E+01,1.404026E+03,1.258433E+03,4.782597E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.369754E+01,2.389716E+01,5.149711E+01,3.312807E+03,2.509353E+03,1.128453E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374287E+01,2.389700E+01,5.191572E+01,1.432614E+03,1.294395E+03,4.879970E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372518E+01,2.389679E+01,5.153302E+01,2.281820E+03,2.536148E+03,7.772647E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.144443E+01,2.389655E+01,5.518466E+01
15:45:00,3.387256E+03,2.502127E+03,1.153813E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377527E+01,2.389694E+01,5.196369E+01,1.409147E+03,1.235595E+03,4.800037E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369843E+01,2.389714E+01,5.157750E+01,3.311223E+03,2.495443E+03,1.127913E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.374235E+01,2.389698E+01,5.195204E+01,1.429985E+03,1.362890E+03,4.871018E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372332E+01,2.389672E+01,5.135104E+01,2.289060E+03,2.524789E+03,7.797303E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.142259E+01,2.389648E+01,5.528985E+01
16:00:00,3.391736E+03,2.503607E+03,1.155339E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377654E+01,2.389691E+01,5.195547E+01,1.412727E+03,1.213751E+03,4.812230E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.369997E+01,2.389711E+01,5.164374E+01,3.310396E+03,2.477780E+03,1.127631E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.374183E+01,2.389695E+01,5.197602E+01,1.428287E+03,1.439896E+03,4.865232E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372164E+01,2.389666E+01,5.114458E+01,2.294489E+03,2.511235E+03,7.815794E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.140510E+01,2.389640E+01,5.535117E+01
16:15:00,2.588146E+03,2.482812E+03,8.802571E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904039E+01,2.658423E+01,2.389689E+01,5.193456E+01,1.060764E+03,1.184248E+03,3.613323E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917730E+01,2.626718E+01,2.389709E+01,5.169537E+01,2.517170E+03,2.437403E+03,8.563366E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.906403E+01,2.650323E+01,2.389693E+01,5.198847E+01,1.070658E+03,1.525762E+03,3.647025E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916733E+01,2.630379E+01,2.389664E+01,5.092882E+01,1.722772E+03,2.459373E+03,5.868333E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.016233E+01,2.230042E+01,2.389634E+01,5.536882E+01
16:30:00,4.358077E+03,2.458722E+03,1.543058E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463827E+01,1.938077E+01,2.389705E+01,5.199226E+01,1.865584E+03,1.154926E+03,6.640838E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463640E+01,1.935359E+01,2.389722E+01,5.181719E+01,4.268123E+03,2.393381E+03,1.511232E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464356E+01,1.935172E+01,2.389709E+01,5.208257E+01,1.874386E+03,1.624073E+03,6.671247E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463516E+01,1.936399E+01,2.389718E+01,5.073827E+01,1.149582E+03,2.405202E+03,3.915857E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.943625E+01,2.298742E+01,2.389668E+01,5.553039E+01
16:45:00,3.915453E+03,2.431399E+03,1.392769E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.207917E+01,2.253745E+01,2.389703E+01,5.206584E+01,1.674618E+03,1.124391E+03,5.992225E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.206577E+01,2.252399E+01,2.389720E+01,5.195017E+01,3.829603E+03,2.343298E+03,1.362320E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.209354E+01,2.249049E+01,2.389708E+01,5.219541E+01,1.681388E+03,1.734994E+03,6.015722E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.206424E+01,2.253552E+01,2.389724E+01,5.054284E+01,5.752476E+02,2.348773E+03,1.959484E-02,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.912956E+01,2.314001E+01,2.389663E+01,5.573851E+01
17:00:00,3.066246E+03,2.399486E+03,1.103501E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908153E+01,2.676316E+01,2.389698E+01,5.211025E+01,1.320446E+03,1.093044E+03,4.785797E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927810E+01,2.639386E+01,2.389716E+01,5.205935E+01,3.002150E+03,2.288764E+03,1.080462E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913035E+01,2.664902E+01,2.389704E+01,5.228700E+01,1.324742E+03,1.853490E+03,4.800867E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.927162E+01,2.641545E+01,2.389723E+01,5.033448E+01,4.196401E+03,2.290136E+03,1.523753E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469227E+01,1.790235E+01,2.389653E+01,5.590354E+01
17:15:00,5.702876E+03,2.401979E+03,2.060263E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469794E+01,1.932631E+01,2.389695E+01,5.212612E+01,2.486653E+03,1.077866E+03,9.040545E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469359E+01,1.931191E+01,2.389712E+01,5.214173E+01,5.601317E+03,2.269476E+03,2.022955E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470508E+01,1.929806E+01,2.389700E+01,5.235149E+01,2.492793E+03,1.982186E+03,9.062100E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469297E+01,1.931745E+01,2.389725E+01,5.014084E+01,4.205073E+03,2.302465E+03,1.526711E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.250096E+01,2.099045E+01,2.389644E+01,5.600163E+01
17:30:00,3.482058E+03,2.399734E+03,1.244353E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.209795E+01,2.250057E+01,2.389694E+01,5.213137E+01,1.484485E+03,1.062093E+03,5.342597E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.208506E+01,2.249177E+01,2.389711E+01,5.221002E+01,3.401260E+03,2.247004E+03,1.215523E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.211281E+01,2.245516E+01,2.389699E+01,5.240141E+01,1.488153E+03,2.103618E+03,5.355315E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.208424E+01,2.249801E+01,2.389730E+01,4.998204E+01,5.940783E+03,2.313726E+03,2.177385E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.480097E+01,1.851749E+01,2.389638E+01,5.604650E+01
17:45:00,5.247689E+03,2.390759E+03,1.928705E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461276E+01,1.949725E+01,2.389695E+01,5.214014E+01,2.283820E+03,1.046431E+03,8.435032E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460728E+01,1.948757E+01,2.389711E+01,5.227593E+01,5.145292E+03,2.223266E+03,1.890800E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461813E+01,1.947042E+01,2.389699E+01,5.244940E+01,2.286916E+03,2.211218E+03,8.446045E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460704E+01,1.949073E+01,2.389734E+01,4.985842E+01,5.940783E+03,2.323528E+03,2.177385E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.279127E+01,2.072842E+01,2.389634E+01,5.605945E+01
18:00:00,5.247689E+03,2.373238E+03,1.928705E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140231E+01,2.348981E+01,2.389696E+01,5.216025E+01,2.283820E+03,1.028575E+03,8.435032E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152139E+01,2.330043E+01,2.389711E+01,5.234579E+01,5.145292E+03,2.193259E+03,1.890800E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145507E+01,2.338981E+01,2.389700E+01,5.250260E+01,2.286916E+03,2.306180E+03,8.446045E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151876E+01,2.330719E+01,2.389739E+01,4.976368E+01,3.389934E+03,2.331356E+03,1.271952E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.485121E+01,1.845323E+01,2.389632E+01,5.605682E+01
18:15:00,4.779894E+03,2.212899E+03,1.788923E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461841E+01,1.955650E+01,2.389699E+01,5.219826E+01,2.083719E+03,9.488872E+02,7.819934E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462973E+01,1.953396E+01,2.389713E+01,5.242945E+01,4.675930E+03,2.024271E+03,1.750349E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462587E+01,1.952868E+01,2.389702E+01,5.257129E+01,2.085787E+03,2.323974E+03,7.827434E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462938E+01,1.953615E+01,2.389742E+01,4.968870E+01,3.381263E+03,2.097984E+03,1.268993E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.287315E+01,2.058794E+01,2.389632E+01,5.604841E+01
18:30:00,4.383165E+03,2.029548E+03,1.653306E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.147841E+01,2.346708E+01,2.389763E+01,5.185758E+01,1.928123E+03,8.608905E+02,7.288123E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.160235E+01,2.327764E+01,2.389777E+01,5.212016E+01,4.297425E+03,1.836916E+03,1.620975E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153221E+01,2.336732E+01,2.389771E+01,5.227572E+01,1.929537E+03,2.315684E+03,7.293385E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.160050E+01,2.328220E+01,2.389765E+01,4.921189E+01,3.228359E+03,1.846255E+03,1.215336E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.482602E+01,1.844221E+01,2.389771E+01,5.588513E+01
18:45:00,4.419651E+03,1.827033E+03,1.659169E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461947E+01,1.959558E+01,2.389797E+01,5.146665E+01,1.928461E+03,7.662747E+02,7.266100E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463191E+01,1.957412E+01,2.389808E+01,5.175420E+01,4.324015E+03,1.634951E+03,1.623798E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462718E+01,1.956836E+01,2.389802E+01,5.192115E+01,1.929861E+03,2.280619E+03,7.271198E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463166E+01,1.957557E+01,2.389810E+01,4.882778E+01,3.228359E+03,1.580134E+03,1.215336E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.289293E+01,2.052109E+01,2.389794E+01,5.570439E+01
19:00:00,5.882077E+03,1.609277E+03,2.237033E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499938E+01,1.922114E+01,2.389826E+01,5.123984E+01,2.572560E+03,6.672583E+02,9.811164E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499903E+01,1.921881E+01,2.389835E+01,5.155010E+01,5.751499E+03,1.423258E+03,2.187861E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499971E+01,1.920302E+01,2.389829E+01,5.171155E+01,2.574210E+03,2.213982E+03,9.817249E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499902E+01,1.921968E+01,2.389854E+01,4.870089E+01,3.150523E+03,1.302753E+03,1.186726E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.471482E+01,1.851891E+01,2.389807E+01,5.559021E+01
19:15:00,3.670439E+03,1.419191E+03,1.406824E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137149E+01,2.367722E+01,2.389847E+01,5.119834E+01,1.606455E+03,5.813685E+02,6.171514E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154060E+01,2.342754E+01,2.389854E+01,5.153044E+01,3.587081E+03,1.242315E+03,1.375123E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.142797E+01,2.357371E+01,2.389847E+01,5.167389E+01,1.607289E+03,2.130650E+03,6.174626E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153947E+01,2.343011E+01,2.389878E+01,4.872308E+01,3.150523E+03,1.089108E+03,1.186726E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.282371E+01,2.055221E+01,2.389816E+01,5.555672E+01
19:30:00,5.806255E+03,1.221297E+03,2.209929E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463507E+01,1.960500E+01,2.389895E+01,5.067266E+01,2.530189E+03,4.920389E+02,9.659250E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465095E+01,1.958035E+01,2.389903E+01,5.100852E+01,5.674297E+03,1.053639E+03,2.160229E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464277E+01,1.957830E+01,2.389900E+01,5.116144E+01,2.531360E+03,2.008123E+03,9.663592E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465081E+01,1.958112E+01,2.389892E+01,4.826112E+01,3.104131E+03,8.685620E+02,1.169541E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.488982E+01,1.830847E+01,2.389918E+01,5.517266E+01
19:45:00,3.598242E+03,1.016065E+03,1.380968E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.156042E+01,2.341508E+01,2.389923E+01,4.998407E+01,1.567833E+03,3.989392E+02,6.032800E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170657E+01,2.319661E+01,2.389931E+01,5.031560E+01,3.514700E+03,8.563821E+02,1.349169E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161650E+01,2.331389E+01,2.389927E+01,5.048320E+01,1.568420E+03,1.837785E+03,6.035017E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170581E+01,2.319835E+01,2.389934E+01,4.781983E+01,3.104131E+03,6.415151E+02,1.169541E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.302301E+01,2.029902E+01,2.389937E+01,5.464328E+01
20:00:00,4.298088E+03,8.002549E+02,1.614992E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458248E+01,1.966111E+01,2.389949E+01,4.940730E+01,1.860319E+03,3.013878E+02,7.018344E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459910E+01,1.963341E+01,2.389954E+01,4.973396E+01,4.200030E+03,6.488178E+02,1.578759E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459148E+01,1.963303E+01,2.389951E+01,4.990660E+01,1.860896E+03,1.604997E+03,7.020448E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459898E+01,1.963396E+01,2.389976E+01,4.762163E+01,3.059896E+03,4.079296E+02,1.155594E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.486753E+01,1.830841E+01,2.389952E+01,5.415088E+01
20:15:00,4.298088E+03,6.120557E+02,1.614992E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152782E+01,2.346008E+01,2.389969E+01,4.901655E+01,1.860319E+03,2.189632E+02,7.018344E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166988E+01,2.324503E+01,2.389972E+01,4.933980E+01,4.200030E+03,4.713393E+02,1.578759E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158439E+01,2.335819E+01,2.389969E+01,4.950804E+01,1.860896E+03,1.323465E+03,7.020448E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166934E+01,2.324626E+01,2.389996E+01,4.759048E+01,3.059896E+03,2.749680E+02,1.155594E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.302006E+01,2.027833E+01,2.389964E+01,5.376118E+01
20:30:00,2.162272E+03,4.301694E+02,8.118869E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902692E+01,2.700778E+01,2.389990E+01,4.882021E+01,9.365847E+02,1.412441E+02,3.530608E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.936527E+01,2.642544E+01,2.389993E+01,4.915477E+01,2.112815E+03,3.029292E+02,7.936527E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.910503E+01,2.685256E+01,2.389993E+01,4.932027E+01,9.368249E+02,1.019496E+03,3.531482E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.936428E+01,2.642757E+01,2.390001E+01,4.760983E+01,1.523481E+03,1.649694E+02,5.757621E-02,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145145E+01,2.199747E+01,2.380516E+01,5.390829E+01
20:45:00,2.344413E+03,2.576122E+02,8.681852E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820531E+01,2.815444E+01,2.389995E+01,4.873945E+01,9.514715E+02,7.346110E+01,3.576640E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841807E+01,2.772851E+01,2.389998E+01,4.909751E+01,2.269521E+03,1.562315E+02,8.421398E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824555E+01,2.805347E+01,2.389998E+01,4.926340E+01,9.518185E+02,7.382151E+02,3.577844E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.841726E+01,2.773048E+01,2.390000E+01,4.762632E+01,1.523481E+03,7.413933E+01,5.757621E-02,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.047910E+01,2.309011E+01,2.373639E+01,5.410159E+01
21:00:00,4.799983E+02,1.073409E+02,1.482715E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800678E+01,2.823809E+01,2.389998E+01,4.871436E+01,9.615918E+01,2.037514E+01,2.973033E-03,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804733E+01,2.805051E+01,2.387115E+01,4.917987E+01,4.343366E+02,4.056644E+01,1.342348E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801368E+01,2.818702E+01,2.386659E+01,4.936032E+01,9.638547E+01,5.049923E+02,2.980007E-03,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804715E+01,2.805153E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.973064E+01,2.385609E+01,2.367569E+01,5.430953E+01
21:15:00,3.395104E+03,4.602317E+01,1.183939E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362216E+01,2.055838E+01,2.385877E+01,4.883382E+01,1.584983E+03,4.679892E+00,5.735445E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.451714E+01,1.954051E+01,2.381178E+01,4.936540E+01,1.580499E+03,8.624324E+00,5.045352E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.990601E+01,2.514472E+01,2.380530E+01,4.955270E+01,9.638547E+01,3.595993E+02,2.980007E-03,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.747151E+01,2.857845E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.923139E+01,2.412284E+01,2.356983E+01,5.467023E+01
21:30:00,3.395104E+03,1.197705E+01,1.183939E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.062620E+01,2.454548E+01,2.377386E+01,4.908371E+01,1.584983E+03,0.000000E+00,5.735445E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.128590E+01,2.366296E+01,2.369068E+01,4.972784E+01,1.767578E+03,0.000000E+00,5.623712E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.854359E+01,2.717648E+01,2.367965E+01,4.993023E+01,2.799713E+02,2.555137E+02,8.617841E-03,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794080E+01,2.763117E+01,2.390000E+01,4.762872E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904285E+01,2.410146E+01,2.343499E+01,5.511832E+01
21:45:00,3.391323E+03,0.000000E+00,1.182728E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.824232E+01,2.784222E+01,2.361471E+01,4.955631E+01,1.586229E+03,0.000000E+00,5.739232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.846634E+01,2.750365E+01,2.352718E+01,5.022008E+01,1.953901E+03,0.000000E+00,6.198989E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803532E+01,2.767677E+01,2.350454E+01,5.045985E+01,4.180335E+02,1.644807E+02,1.287927E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800040E+01,2.730450E+01,2.390000E+01,4.762787E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.888814E+01,2.374577E+01,2.325450E+01,5.572215E+01
22:00:00,3.520050E+03,0.000000E+00,1.222446E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799992E+01,2.793847E+01,2.346167E+01,5.001565E+01,1.649177E+03,0.000000E+00,5.933187E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799997E+01,2.790271E+01,2.338666E+01,5.064746E+01,2.040628E+03,0.000000E+00,6.466316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799984E+01,2.754831E+01,2.335327E+01,5.092238E+01,5.046503E+02,8.906953E+01,1.554945E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799982E+01,2.716786E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.883991E+01,2.344803E+01,2.310674E+01,5.622198E+01
22:15:00,9.467655E+02,0.000000E+00,2.923004E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799941E+01,2.769216E+01,2.332575E+01,5.042758E+01,2.728153E+02,0.000000E+00,8.422230E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799956E+01,2.761737E+01,2.326161E+01,5.103133E+01,1.291592E+03,0.000000E+00,3.989260E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799942E+01,2.736534E+01,2.322163E+01,5.132888E+01,6.734456E+02,3.980631E+01,2.076023E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799934E+01,2.705428E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.875972E+01,2.317888E+01,2.299068E+01,5.661818E+01
22:30:00,1.366358E+03,0.000000E+00,4.218307E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799947E+01,2.736909E+01,2.319674E+01,5.082213E+01,4.219238E+02,0.000000E+00,1.302531E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799961E+01,2.718976E+01,2.314201E+01,5.140155E+01,1.528142E+03,0.000000E+00,4.718659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799932E+01,2.715642E+01,2.309778E+01,5.171466E+01,6.651384E+02,1.122595E+01,2.053331E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799931E+01,2.690030E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.866873E+01,2.269168E+01,2.288693E+01,5.697506E+01
22:45:00,1.627991E+03,0.000000E+00,5.025704E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799929E+01,2.718690E+01,2.309446E+01,5.113740E+01,5.693313E+02,0.000000E+00,1.757564E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799942E+01,2.692468E+01,2.304759E+01,5.169597E+01,1.622645E+03,0.000000E+00,5.009185E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799923E+01,2.703650E+01,2.300003E+01,5.202145E+01,6.926525E+02,0.000000E+00,2.138252E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799925E+01,2.680273E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.858444E+01,2.223355E+01,2.280483E+01,5.725924E+01
23:00:00,1.656286E+03,0.000000E+00,5.113022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799921E+01,2.709162E+01,2.300182E+01,5.142486E+01,5.976890E+02,0.000000E+00,1.845097E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799931E+01,2.677524E+01,2.296037E+01,5.196960E+01,1.706771E+03,0.000000E+00,5.268859E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799917E+01,2.697177E+01,2.291177E+01,5.230021E+01,7.095699E+02,0.000000E+00,2.190466E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799921E+01,2.674636E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850765E+01,2.179095E+01,2.273422E+01,5.750493E+01
23:15:00,1.780834E+03,0.000000E+00,5.497496E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799916E+01,2.704324E+01,2.289140E+01,5.176989E+01,6.646162E+02,0.000000E+00,2.051699E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799924E+01,2.669577E+01,2.285671E+01,5.229695E+01,1.766928E+03,0.000000E+00,5.454554E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799913E+01,2.693852E+01,2.280650E+01,5.263489E+01,7.292945E+02,0.000000E+00,2.251354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799918E+01,2.671763E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.843998E+01,2.135324E+01,2.264912E+01,5.780260E+01
23:30:00,1.836691E+03,0.000000E+00,5.669911E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799913E+01,2.702052E+01,2.278715E+01,5.209801E+01,7.001417E+02,0.000000E+00,2.161361E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799919E+01,2.665739E+01,2.275837E+01,5.260964E+01,1.807779E+03,0.000000E+00,5.580653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.692400E+01,2.270699E+01,5.295347E+01,7.455233E+02,0.000000E+00,2.301450E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799915E+01,2.670724E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838114E+01,2.091789E+01,2.256939E+01,5.808309E+01
23:45:00,1.879474E+03,0.000000E+00,5.801976E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.701356E+01,2.268703E+01,5.241533E+01,7.253613E+02,0.000000E+00,2.239211E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799916E+01,2.664435E+01,2.266352E+01,5.291325E+01,1.840703E+03,0.000000E+00,5.682286E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799909E+01,2.692174E+01,2.261124E+01,5.326210E+01,7.589661E+02,0.000000E+00,2.342946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799914E+01,2.670916E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.832994E+01,2.048625E+01,2.249340E+01,5.835186E+01
24:00:00,1.913391E+03,0.000000E+00,5.906675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799909E+01,2.701727E+01,2.259054E+01,5.272323E+01,7.448476E+02,0.000000E+00,2.299363E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799914E+01,2.664783E+01,2.257178E+01,5.320878E+01,1.867702E+03,0.000000E+00,5.765627E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799908E+01,2.692794E+01,2.251870E+01,5.356228E+01,7.701733E+02,0.000000E+00,2.377541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799913E+01,2.671935E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.828516E+01,2.006030E+01,2.242049E+01,5.861102E+01
Peak,5.882077E+03,2.503607E+03,2.237033E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.792376E+03,2.227221E+03,1.054529E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.751499E+03,3.142417E+03,2.187861E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.810707E+03,2.323974E+03,1.061168E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,6.135781E+03,2.550182E+03,2.297755E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.876156E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.844134E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.834917E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.899810E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.927083E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
