Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,7.987347E+02,0.000000E+00,2.319507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.505091E+01,2.751708E+01,2.249766E+01,5.302151E+01,2.998186E+02,0.000000E+00,8.710981E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.531876E+01,2.639491E+01,2.248321E+01,5.349583E+01,7.559093E+02,0.000000E+00,2.196231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.508284E+01,2.728607E+01,2.242938E+01,5.385384E+01,3.032617E+02,0.000000E+00,8.810998E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.531867E+01,2.639293E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766512E+01,1.364441E+01,2.235052E+01,5.886097E+01
00:30:00,6.308000E+02,0.000000E+00,1.828203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499999E+01,2.698967E+01,2.240915E+01,5.330756E+01,2.215465E+02,0.000000E+00,6.436845E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.523722E+01,2.591011E+01,2.239840E+01,5.377236E+01,5.881001E+02,0.000000E+00,1.706051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500100E+01,2.678984E+01,2.234398E+01,5.413426E+01,2.233569E+02,0.000000E+00,6.489428E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.523714E+01,2.590819E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764237E+01,1.342378E+01,2.228351E+01,5.910145E+01
00:45:00,7.931502E+02,0.000000E+00,2.285953E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.597116E+01,2.547355E+01,2.232468E+01,5.358214E+01,1.867045E+03,0.000000E+00,6.381068E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.337191E+01,1.891681E+01,2.231706E+01,5.403907E+01,3.333391E+02,0.000000E+00,9.623823E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499996E+01,2.603337E+01,2.226225E+01,5.440421E+01,1.867850E+03,0.000000E+00,6.383410E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.337190E+01,1.891631E+01,2.253146E+01,5.173389E+01,9.477434E+02,0.000000E+00,2.963748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897843E+01,1.381753E+01,2.221929E+01,5.933298E+01
01:00:00,5.238398E+02,0.000000E+00,1.503499E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.545201E+01,2.619268E+01,2.224368E+01,5.384695E+01,1.764757E+03,0.000000E+00,6.083881E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.989700E+01,2.384489E+01,2.223876E+01,5.429724E+01,1.214569E+02,0.000000E+00,3.428136E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499994E+01,2.583241E+01,2.218364E+01,5.466524E+01,1.764769E+03,0.000000E+00,6.083920E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.989698E+01,2.384443E+01,2.242619E+01,5.206591E+01,9.477434E+02,0.000000E+00,2.963748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.842884E+01,1.447524E+01,2.215767E+01,5.955609E+01
01:15:00,5.166158E+02,0.000000E+00,1.483050E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.508557E+01,2.648837E+01,2.216576E+01,5.410310E+01,1.764757E+03,0.000000E+00,6.083881E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726395E+01,2.777937E+01,2.216322E+01,5.454761E+01,1.677352E+02,0.000000E+00,4.734338E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499995E+01,2.561217E+01,2.210783E+01,5.491832E+01,1.764769E+03,0.000000E+00,6.083920E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726392E+01,2.777887E+01,2.232683E+01,5.238153E+01,9.477434E+02,0.000000E+00,2.963748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.797074E+01,1.475739E+01,2.209851E+01,5.977116E+01
01:30:00,1.345239E+03,0.000000E+00,3.908157E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674999E+01,2.482080E+01,2.209235E+01,5.434566E+01,1.937497E+03,0.000000E+00,6.601071E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700417E+01,2.815635E+01,2.209161E+01,5.478617E+01,1.007763E+03,0.000000E+00,2.928468E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.674372E+01,2.407201E+01,2.203627E+01,5.515843E+01,1.937515E+03,0.000000E+00,6.601128E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700417E+01,2.815585E+01,2.223425E+01,5.267753E+01,9.477434E+02,0.000000E+00,2.963748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779843E+01,1.478147E+01,2.204173E+01,5.997844E+01
01:45:00,8.767812E+02,0.000000E+00,2.561033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644618E+01,2.560717E+01,2.202316E+01,5.457541E+01,1.727403E+02,0.000000E+00,5.171904E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654392E+01,2.881856E+01,2.202352E+01,5.501409E+01,9.658188E+02,0.000000E+00,2.810081E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644991E+01,2.489245E+01,2.196846E+01,5.538706E+01,1.727463E+02,0.000000E+00,5.172082E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654392E+01,2.881807E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772630E+01,1.473011E+01,2.198724E+01,6.017810E+01
02:00:00,8.767812E+02,0.000000E+00,2.561033E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.546315E+01,2.699284E+01,2.195715E+01,5.479562E+01,1.727403E+02,0.000000E+00,5.171904E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587927E+01,2.961356E+01,2.195831E+01,5.523337E+01,9.179582E+02,0.000000E+00,2.674995E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.546270E+01,2.626852E+01,2.190375E+01,5.560622E+01,1.727463E+02,0.000000E+00,5.172082E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587926E+01,2.961309E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767653E+01,1.459769E+01,2.193497E+01,6.037032E+01
02:15:00,1.689985E+03,0.000000E+00,4.942624E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.672285E+01,2.557826E+01,2.189398E+01,5.500729E+01,4.500717E+02,0.000000E+00,1.334632E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.679801E+01,2.801470E+01,2.189567E+01,5.544492E+01,1.681167E+03,0.000000E+00,4.913811E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.672434E+01,2.499010E+01,2.184159E+01,5.581765E+01,4.500813E+02,0.000000E+00,1.334661E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.679800E+01,2.801429E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765223E+01,1.444969E+01,2.188485E+01,6.055529E+01
02:30:00,1.139961E+03,0.000000E+00,3.358469E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699914E+01,2.588075E+01,2.183408E+01,5.520883E+01,4.043123E+02,0.000000E+00,1.197561E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699953E+01,2.785063E+01,2.183600E+01,5.564732E+01,1.117812E+03,0.000000E+00,3.292398E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699909E+01,2.537986E+01,2.178257E+01,5.601925E+01,4.043168E+02,0.000000E+00,1.197574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699953E+01,2.785028E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764189E+01,1.430326E+01,2.183681E+01,6.073319E+01
02:45:00,1.655827E+03,0.000000E+00,4.902693E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699895E+01,2.618692E+01,2.177732E+01,5.540059E+01,5.934135E+02,0.000000E+00,1.763634E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699935E+01,2.790942E+01,2.177919E+01,5.584075E+01,1.622694E+03,0.000000E+00,4.803740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699890E+01,2.572109E+01,2.172656E+01,5.621132E+01,5.934196E+02,0.000000E+00,1.763652E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699935E+01,2.790910E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762975E+01,1.421742E+01,2.179077E+01,6.090425E+01
03:00:00,2.104212E+03,0.000000E+00,6.244892E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699840E+01,2.677545E+01,2.172327E+01,5.558391E+01,7.622192E+02,0.000000E+00,2.268949E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699905E+01,2.800052E+01,2.172493E+01,5.602622E+01,2.059145E+03,0.000000E+00,6.110214E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699830E+01,2.638041E+01,2.167314E+01,5.639520E+01,7.622264E+02,0.000000E+00,2.268970E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699905E+01,2.800027E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762255E+01,1.397888E+01,2.174665E+01,6.106865E+01
03:15:00,1.719111E+03,0.000000E+00,5.146063E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699871E+01,2.714966E+01,2.167159E+01,5.575981E+01,6.499845E+02,0.000000E+00,1.945720E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699916E+01,2.801447E+01,2.167298E+01,5.620447E+01,1.672784E+03,0.000000E+00,5.007375E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699865E+01,2.680776E+01,2.162200E+01,5.657187E+01,6.499889E+02,0.000000E+00,1.945734E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699916E+01,2.801427E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762524E+01,1.372462E+01,2.170439E+01,6.122660E+01
03:30:00,1.825921E+03,0.000000E+00,5.465785E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699883E+01,2.738633E+01,2.162209E+01,5.592888E+01,6.854024E+02,0.000000E+00,2.051739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.798982E+01,2.162318E+01,5.637593E+01,1.777924E+03,0.000000E+00,5.322096E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699878E+01,2.708391E+01,2.157297E+01,5.674185E+01,6.854065E+02,0.000000E+00,2.051752E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699918E+01,2.798965E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763205E+01,1.347363E+01,2.166392E+01,6.137831E+01
03:45:00,1.729377E+03,0.000000E+00,5.176782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699891E+01,2.754669E+01,2.157463E+01,5.609154E+01,6.567242E+02,0.000000E+00,1.965889E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.795200E+01,2.157541E+01,5.654095E+01,1.679395E+03,0.000000E+00,5.027156E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699887E+01,2.727454E+01,2.152592E+01,5.690551E+01,6.567273E+02,0.000000E+00,1.965898E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.795186E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.763925E+01,1.323247E+01,2.162516E+01,6.152401E+01
04:00:00,1.695253E+03,0.000000E+00,5.074656E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699896E+01,2.766389E+01,2.152906E+01,5.624821E+01,6.468993E+02,0.000000E+00,1.936480E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.791217E+01,2.152954E+01,5.669991E+01,1.644050E+03,0.000000E+00,4.921376E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699892E+01,2.741581E+01,2.148071E+01,5.706324E+01,6.469018E+02,0.000000E+00,1.936488E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.791206E+01,2.156466E+01,5.487532E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.764563E+01,1.300157E+01,2.158803E+01,6.166393E+01
04:15:00,1.670082E+03,0.000000E+00,4.999319E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699900E+01,2.775295E+01,2.148536E+01,5.639893E+01,6.396776E+02,0.000000E+00,1.914863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.787381E+01,2.148555E+01,5.685281E+01,1.617949E+03,0.000000E+00,4.843256E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699897E+01,2.752445E+01,2.143733E+01,5.721505E+01,6.396796E+02,0.000000E+00,1.914869E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.787372E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765097E+01,1.277993E+01,2.155256E+01,6.179791E+01
04:30:00,1.651157E+03,0.000000E+00,4.942676E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699902E+01,2.782091E+01,2.144400E+01,5.654198E+01,6.343039E+02,0.000000E+00,1.898777E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.783761E+01,2.144376E+01,5.699853E+01,1.598326E+03,0.000000E+00,4.784523E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699900E+01,2.760850E+01,2.139623E+01,5.735934E+01,6.343055E+02,0.000000E+00,1.898782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.783753E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765545E+01,1.256662E+01,2.151862E+01,6.192646E+01
04:45:00,1.636662E+03,0.000000E+00,4.899291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699904E+01,2.787219E+01,2.140486E+01,5.667773E+01,6.302453E+02,0.000000E+00,1.886628E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.780372E+01,2.140403E+01,5.713746E+01,1.583302E+03,0.000000E+00,4.739556E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699902E+01,2.767302E+01,2.135727E+01,5.749645E+01,6.302466E+02,0.000000E+00,1.886632E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.780366E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.765920E+01,1.236110E+01,2.148607E+01,6.204999E+01
05:00:00,1.222402E+03,0.000000E+00,3.659218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.647852E+01,2.869538E+01,2.136756E+01,5.680741E+01,4.712643E+02,0.000000E+00,1.410721E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655206E+01,2.841054E+01,2.136607E+01,5.727052E+01,1.182196E+03,0.000000E+00,3.538862E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.649103E+01,2.848071E+01,2.132013E+01,5.762753E+01,4.712652E+02,0.000000E+00,1.410724E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655206E+01,2.841049E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766376E+01,1.209803E+01,2.145486E+01,6.216871E+01
05:15:00,8.120780E+02,0.000000E+00,2.430929E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.570016E+01,2.954513E+01,2.133187E+01,5.693186E+01,3.133894E+02,0.000000E+00,9.381255E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590691E+01,2.899144E+01,2.132971E+01,5.739832E+01,7.851717E+02,0.000000E+00,2.350384E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.572518E+01,2.930248E+01,2.128456E+01,5.775339E+01,3.133899E+02,0.000000E+00,9.381270E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.590691E+01,2.899139E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766509E+01,1.193078E+01,2.142495E+01,6.228272E+01
05:30:00,1.976078E+03,0.000000E+00,6.017428E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873286E+01,2.520604E+01,2.130016E+01,5.704267E+01,8.196801E+02,0.000000E+00,2.504570E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874215E+01,2.505106E+01,2.129670E+01,5.751463E+01,1.929385E+03,0.000000E+00,5.875366E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873962E+01,2.505889E+01,2.125279E+01,5.786604E+01,8.196806E+02,0.000000E+00,2.504572E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.874215E+01,2.505103E+01,2.131176E+01,5.573210E+01,9.069588E+02,0.000000E+00,2.835643E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894053E+01,1.262158E+01,2.139631E+01,6.239213E+01
05:45:00,2.090518E+03,0.000000E+00,6.460302E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899945E+01,2.548834E+01,2.127265E+01,5.713897E+01,9.017215E+02,0.000000E+00,2.796207E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899944E+01,2.537603E+01,2.126708E+01,5.761922E+01,2.037885E+03,0.000000E+00,6.296706E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899944E+01,2.536613E+01,2.122503E+01,5.796466E+01,9.017218E+02,0.000000E+00,2.796208E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899944E+01,2.537601E+01,2.128017E+01,5.584021E+01,1.131181E+03,0.000000E+00,3.550152E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899926E+01,1.374050E+01,2.136892E+01,6.249694E+01
06:00:00,3.002015E+03,0.000000E+00,9.364855E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899889E+01,2.582790E+01,2.124830E+01,5.722441E+01,1.289833E+03,0.000000E+00,4.032952E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899885E+01,2.572535E+01,2.124017E+01,5.771441E+01,2.928371E+03,0.000000E+00,9.134306E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899888E+01,2.571379E+01,2.120032E+01,5.805262E+01,1.289834E+03,0.000000E+00,4.032954E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899885E+01,2.572533E+01,2.125154E+01,5.593833E+01,1.648720E+03,0.000000E+00,5.199326E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899887E+01,1.432635E+01,2.134280E+01,6.259710E+01
06:15:00,3.778249E+03,0.000000E+00,1.183833E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899826E+01,2.630058E+01,2.122658E+01,5.730072E+01,1.620082E+03,0.000000E+00,5.085295E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899832E+01,2.622355E+01,2.121585E+01,5.780062E+01,3.683809E+03,0.000000E+00,1.154151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899822E+01,2.620235E+01,2.117821E+01,5.813148E+01,1.620083E+03,0.000000E+00,5.085296E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899832E+01,2.622354E+01,2.122542E+01,5.602808E+01,2.049625E+03,0.000000E+00,6.476782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899750E+01,1.556137E+01,2.131796E+01,6.269251E+01
06:30:00,5.073208E+03,0.000000E+00,1.759146E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461915E+01,1.940533E+01,2.121073E+01,5.735647E+01,2.250733E+03,0.000000E+00,7.825741E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460454E+01,1.941678E+01,2.119644E+01,5.786948E+01,4.970132E+03,0.000000E+00,1.723429E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462392E+01,1.936154E+01,2.116170E+01,5.819041E+01,2.250734E+03,0.000000E+00,7.825742E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460454E+01,1.941678E+01,2.120473E+01,5.609924E+01,5.677477E+03,0.000000E+00,2.017361E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466632E+01,1.534548E+01,2.129442E+01,6.278306E+01
06:45:00,4.650301E+03,0.000000E+00,1.624409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090642E+01,2.416251E+01,2.120034E+01,5.739305E+01,2.040756E+03,0.000000E+00,7.156703E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.089003E+01,2.418151E+01,2.118154E+01,5.792244E+01,4.557232E+03,0.000000E+00,1.591885E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094193E+01,2.406568E+01,2.115043E+01,5.823069E+01,2.040757E+03,0.000000E+00,7.156704E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.089003E+01,2.418151E+01,2.118883E+01,5.615402E+01,5.453255E+03,0.000000E+00,1.945910E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.240381E+01,1.802189E+01,2.127224E+01,6.286854E+01
07:00:00,5.738431E+03,0.000000E+00,2.074333E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.465950E+01,1.946665E+01,2.119428E+01,5.741439E+01,2.760447E+03,0.000000E+00,1.006795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460343E+01,1.960481E+01,2.117459E+01,5.794717E+01,5.636602E+03,0.000000E+00,2.037554E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466588E+01,1.943264E+01,2.114942E+01,5.823430E+01,2.760447E+03,0.000000E+00,1.006795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460343E+01,1.960481E+01,2.117700E+01,5.619482E+01,6.838704E+03,0.000000E+00,2.492844E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.487528E+01,1.643267E+01,2.125152E+01,6.294851E+01
07:15:00,5.005404E+03,0.000000E+00,1.840764E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.109933E+01,2.395205E+01,2.122144E+01,5.731877E+01,2.434720E+03,0.000000E+00,9.030037E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112547E+01,2.401797E+01,2.144031E+01,5.701058E+01,4.917116E+03,0.000000E+00,1.808298E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.114276E+01,2.385711E+01,2.149856E+01,5.700092E+01,2.434720E+03,0.000000E+00,9.030037E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112547E+01,2.401797E+01,2.120404E+01,5.610163E+01,6.437799E+03,0.000000E+00,2.365098E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261870E+01,1.881222E+01,2.123070E+01,6.302896E+01
07:30:00,3.151500E+03,0.000000E+00,1.127462E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086567E+01,2.423519E+01,2.129782E+01,5.705084E+01,1.569925E+03,0.000000E+00,5.706104E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087446E+01,2.430629E+01,2.195236E+01,5.525342E+01,3.076008E+03,0.000000E+00,1.101569E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087728E+01,2.418488E+01,2.210924E+01,5.491362E+01,1.569926E+03,0.000000E+00,5.706104E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.087446E+01,2.430629E+01,2.128889E+01,5.581033E+01,2.216333E+03,0.000000E+00,8.190541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139512E+01,2.012234E+01,2.122842E+01,6.303776E+01
07:45:00,3.821381E+03,0.000000E+00,1.357741E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.400787E+01,2.140966E+01,5.666106E+01,1.866656E+03,0.000000E+00,6.723057E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.406143E+01,2.258834E+01,5.315530E+01,3.734606E+03,0.000000E+00,1.327792E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.397416E+01,2.282387E+01,5.257949E+01,1.866656E+03,0.000000E+00,6.723058E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.406143E+01,2.141196E+01,5.539088E+01,2.891996E+03,0.000000E+00,1.049213E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.053610E+01,2.124445E+01,6.297582E+01
08:00:00,2.749156E+03,0.000000E+00,9.332685E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.399499E+01,2.153976E+01,5.621136E+01,1.150410E+03,0.000000E+00,3.908851E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.403064E+01,2.326632E+01,5.101683E+01,2.665859E+03,1.586048E+01,9.053135E-02,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.396036E+01,2.351665E+01,5.042293E+01,1.150410E+03,0.000000E+00,3.908852E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.403064E+01,2.155660E+01,5.490240E+01,1.612691E+03,0.000000E+00,5.498052E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099848E+01,2.063633E+01,2.128046E+01,6.283686E+01
08:15:00,3.613366E+03,0.000000E+00,1.228587E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.396418E+01,2.231701E+01,5.445427E+01,1.528488E+03,1.632985E+02,5.197694E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.396970E+01,2.381088E+01,5.009689E+01,3.512117E+03,3.998536E+02,1.194360E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.392806E+01,2.386577E+01,5.002773E+01,1.528488E+03,0.000000E+00,5.197694E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.396969E+01,2.234144E+01,5.322832E+01,2.263284E+03,0.000000E+00,7.714163E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099858E+01,2.078387E+01,2.203925E+01,6.079358E+01
08:30:00,3.502310E+03,2.840647E+01,1.193013E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.393682E+01,2.345121E+01,5.263624E+01,1.478765E+03,3.964185E+02,5.037222E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.392103E+01,2.389876E+01,5.089363E+01,3.404974E+03,8.828165E+02,1.159857E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.389947E+01,2.389909E+01,5.095281E+01,1.478765E+03,8.421127E+00,5.037222E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.392103E+01,2.344968E+01,5.167277E+01,2.600534E+03,4.121077E+01,8.858254E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099857E+01,2.094421E+01,2.328940E+01,5.809003E+01
08:45:00,3.632552E+03,1.357226E+02,1.237373E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.391447E+01,2.378978E+01,5.275250E+01,1.530614E+03,6.790798E+02,5.213818E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.388463E+01,2.389885E+01,5.129904E+01,3.530863E+03,1.434207E+03,1.202734E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.387613E+01,2.389895E+01,5.139516E+01,1.530614E+03,5.647945E+01,5.213818E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.388463E+01,2.378795E+01,5.190474E+01,2.570585E+03,1.628082E+02,8.756157E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099862E+01,2.108324E+01,2.373208E+01,5.772451E+01
09:00:00,3.597644E+03,2.990068E+02,1.225480E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.389697E+01,2.389951E+01,5.425366E+01,1.514050E+03,1.018548E+03,5.157385E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.385779E+01,2.389819E+01,5.165023E+01,3.497231E+03,2.020659E+03,1.191276E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.385781E+01,2.389833E+01,5.187292E+01,1.514050E+03,1.275416E+02,5.157385E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.385779E+01,2.389957E+01,5.357627E+01,2.588024E+03,3.482590E+02,8.815574E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099867E+01,2.119257E+01,2.389924E+01,5.888671E+01
09:15:00,3.579305E+03,5.994189E+02,1.219233E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.388333E+01,2.389904E+01,5.545474E+01,1.504744E+03,1.282723E+03,5.125680E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.383759E+01,2.389744E+01,5.151663E+01,3.479128E+03,2.373822E+03,1.185109E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384348E+01,2.389729E+01,5.197430E+01,1.504744E+03,2.660944E+02,5.125680E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.383759E+01,2.389900E+01,5.495249E+01,2.574319E+03,7.613563E+02,8.768901E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099871E+01,2.127594E+01,2.389881E+01,6.010634E+01
09:30:00,3.564170E+03,9.174628E+02,1.214077E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.387250E+01,2.389748E+01,5.635816E+01,1.497133E+03,1.516081E+03,5.099754E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382191E+01,2.389686E+01,5.104454E+01,3.464186E+03,2.666333E+03,1.180019E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383204E+01,2.389653E+01,5.178529E+01,1.497133E+03,4.187715E+02,5.099754E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382191E+01,2.389766E+01,5.602533E+01,2.556751E+03,1.189676E+03,8.709072E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.133952E+01,2.389715E+01,6.074223E+01
09:45:00,3.551206E+03,1.190246E+03,1.209661E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.386366E+01,2.389666E+01,5.636898E+01,1.490705E+03,1.731512E+03,5.077856E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380940E+01,2.389685E+01,5.054027E+01,3.451396E+03,2.904970E+03,1.175662E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382271E+01,2.389696E+01,5.144069E+01,1.490705E+03,5.481599E+02,5.077856E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380940E+01,2.389680E+01,5.610714E+01,2.540555E+03,1.574339E+03,8.653917E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099877E+01,2.138830E+01,2.389651E+01,6.040633E+01
10:00:00,3.539939E+03,1.435862E+03,1.205823E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385631E+01,2.389627E+01,5.589999E+01,1.485192E+03,1.915108E+03,5.059075E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379923E+01,2.389707E+01,5.021219E+01,3.440289E+03,3.094195E+03,1.171878E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381492E+01,2.389719E+01,5.118366E+01,1.485192E+03,6.681989E+02,5.059075E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379923E+01,2.389639E+01,5.564652E+01,2.525763E+03,1.915796E+03,8.603539E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.142571E+01,2.389630E+01,5.963460E+01
10:15:00,3.530048E+03,1.571913E+03,1.202453E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385008E+01,2.389617E+01,5.529441E+01,1.480408E+03,2.030756E+03,5.042777E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379083E+01,2.389727E+01,5.004209E+01,3.430544E+03,3.142417E+03,1.168558E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380834E+01,2.389738E+01,5.106970E+01,1.480408E+03,7.335043E+02,5.042777E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379083E+01,2.389629E+01,5.503334E+01,2.512303E+03,2.050775E+03,8.557696E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.145412E+01,2.389537E+01,5.883226E+01
10:30:00,3.521296E+03,1.685415E+03,1.199472E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384474E+01,2.389620E+01,5.471794E+01,1.476216E+03,2.121062E+03,5.028499E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378382E+01,2.389738E+01,4.994633E+01,3.421926E+03,3.136607E+03,1.165623E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380270E+01,2.389750E+01,5.105448E+01,1.476216E+03,7.869085E+02,5.028499E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378382E+01,2.389632E+01,5.445907E+01,2.500058E+03,2.145186E+03,8.515994E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.147527E+01,2.389540E+01,5.813863E+01
10:45:00,3.513502E+03,1.786053E+03,1.196817E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384013E+01,2.389629E+01,5.422703E+01,1.472515E+03,2.184373E+03,5.015890E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377789E+01,2.389743E+01,4.987878E+01,3.414256E+03,3.093126E+03,1.163010E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379783E+01,2.389757E+01,5.109312E+01,1.472515E+03,8.343973E+02,5.015890E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377789E+01,2.389642E+01,5.398503E+01,2.488907E+03,2.215886E+03,8.478013E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.149060E+01,2.389555E+01,5.757876E+01
11:00:00,3.506583E+03,1.877995E+03,1.194460E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383609E+01,2.389638E+01,5.382519E+01,1.469251E+03,2.224570E+03,5.004772E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377282E+01,2.389748E+01,4.983697E+01,3.407450E+03,3.035841E+03,1.160692E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379358E+01,2.389762E+01,5.116615E+01,1.469251E+03,8.768812E+02,5.004772E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377282E+01,2.389651E+01,5.360094E+01,2.478837E+03,2.277040E+03,8.443716E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.150126E+01,2.389569E+01,5.713257E+01
11:15:00,3.500378E+03,1.926409E+03,1.192346E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383256E+01,2.389646E+01,5.349398E+01,1.466341E+03,2.227221E+03,4.994860E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376844E+01,2.389753E+01,4.981758E+01,3.401349E+03,2.934122E+03,1.158613E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378986E+01,2.389715E+01,5.124393E+01,1.466341E+03,9.001090E+02,4.994860E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376844E+01,2.389659E+01,5.329029E+01,2.469655E+03,2.270399E+03,8.412442E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.150826E+01,2.389581E+01,5.677442E+01
