Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.768500E+03,0.000000E+00,9.878409E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908409E+01,2.650125E+01,2.249766E+01,5.302151E+01,1.105235E+03,0.000000E+00,3.952745E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908792E+01,2.640382E+01,2.248321E+01,5.349583E+01,2.623944E+03,0.000000E+00,9.361450E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908662E+01,2.644899E+01,2.242938E+01,5.385384E+01,1.077300E+03,0.000000E+00,3.854707E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909051E+01,2.637838E+01,2.276200E+01,5.101501E+01,1.914932E+03,0.000000E+00,7.006126E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.956576E+01,2.293273E+01,2.235052E+01,5.886097E+01
00:30:00,2.172868E+03,0.000000E+00,7.450508E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899963E+01,2.649126E+01,2.240915E+01,5.330756E+01,9.052321E+02,0.000000E+00,3.123039E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899967E+01,2.637761E+01,2.239840E+01,5.377236E+01,2.133622E+03,0.000000E+00,7.327509E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899964E+01,2.643916E+01,2.234398E+01,5.413426E+01,9.212042E+02,0.000000E+00,3.188471E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899968E+01,2.634731E+01,2.264316E+01,5.138416E+01,9.795671E+02,0.000000E+00,3.569512E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.911169E+01,2.320780E+01,2.228351E+01,5.910145E+01
00:45:00,4.217250E+03,0.000000E+00,1.506084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459037E+01,1.946073E+01,2.232468E+01,5.358214E+01,4.040267E+02,0.000000E+00,1.289292E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790376E+01,2.784242E+01,2.231706E+01,5.403907E+01,1.986913E+03,0.000000E+00,6.417531E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994046E+01,2.500373E+01,2.226225E+01,5.440421E+01,1.190328E+03,0.000000E+00,3.989207E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.182227E+01,2.253285E+01,2.253146E+01,5.173389E+01,3.116295E+01,0.000000E+00,9.966567E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.885110E+01,2.304299E+01,2.221929E+01,5.933298E+01
01:00:00,4.214663E+03,0.000000E+00,1.505264E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.115677E+01,2.383346E+01,2.224368E+01,5.384695E+01,7.551842E+02,0.000000E+00,2.395844E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889268E+01,2.625498E+01,2.223876E+01,5.429724E+01,2.408105E+03,0.000000E+00,7.760101E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.916022E+01,2.614179E+01,2.218364E+01,5.466524E+01,1.273746E+03,0.000000E+00,4.255300E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.979325E+01,2.538076E+01,2.242619E+01,5.206591E+01,2.197789E+02,0.000000E+00,6.997089E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.898732E+01,2.268058E+01,2.215767E+01,5.955609E+01
01:15:00,4.044591E+03,0.000000E+00,1.450954E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.935771E+01,2.638626E+01,2.216576E+01,5.410310E+01,8.167672E+02,0.000000E+00,2.590338E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900182E+01,2.609401E+01,2.216322E+01,5.454761E+01,2.494698E+03,0.000000E+00,8.032229E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900982E+01,2.632174E+01,2.210783E+01,5.491832E+01,1.289419E+03,0.000000E+00,4.304372E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908217E+01,2.636722E+01,2.232683E+01,5.238153E+01,3.729595E+02,0.000000E+00,1.187854E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900051E+01,2.249202E+01,2.209851E+01,5.977116E+01
01:30:00,4.088836E+03,0.000000E+00,1.465055E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899981E+01,2.674923E+01,2.209235E+01,5.434566E+01,8.838240E+02,0.000000E+00,2.804024E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899965E+01,2.609215E+01,2.209161E+01,5.478617E+01,2.559670E+03,0.000000E+00,8.239274E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899969E+01,2.628198E+01,2.203627E+01,5.515843E+01,1.309078E+03,0.000000E+00,4.367020E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899975E+01,2.637151E+01,2.223425E+01,5.267753E+01,5.208966E+02,0.000000E+00,1.658922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.899988E+01,2.229005E+01,2.204173E+01,5.997844E+01
01:45:00,3.220866E+03,0.000000E+00,1.100288E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267235E+01,2.172694E+01,2.202316E+01,5.457541E+01,1.915760E+03,0.000000E+00,6.430753E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266725E+01,2.146072E+01,2.202352E+01,5.501409E+01,3.865849E+03,0.000000E+00,1.305050E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267267E+01,2.151740E+01,2.196846E+01,5.538706E+01,1.520025E+03,0.000000E+00,5.174567E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266960E+01,2.156067E+01,2.214776E+01,5.295576E+01,3.438458E+03,0.000000E+00,1.175162E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275013E+01,1.899134E+01,2.198724E+01,6.017810E+01
02:00:00,3.354240E+03,0.000000E+00,1.142857E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.028863E+01,2.500896E+01,2.195715E+01,5.479562E+01,1.626855E+03,0.000000E+00,5.522872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.026974E+01,2.477229E+01,2.195831E+01,5.523337E+01,3.582524E+03,0.000000E+00,1.214809E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.029348E+01,2.479467E+01,2.190375E+01,5.560622E+01,1.490568E+03,0.000000E+00,5.080780E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.029537E+01,2.482675E+01,2.206643E+01,5.321888E+01,3.249842E+03,0.000000E+00,1.115158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140919E+01,2.069525E+01,2.193497E+01,6.037032E+01
02:15:00,4.764978E+03,0.000000E+00,1.650163E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264358E+01,2.182183E+01,2.189398E+01,5.500729E+01,2.155836E+03,0.000000E+00,7.471971E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263626E+01,2.168549E+01,2.189567E+01,5.544492E+01,4.738470E+03,0.000000E+00,1.640490E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264539E+01,2.169400E+01,2.184159E+01,5.581765E+01,2.063921E+03,0.000000E+00,7.167313E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264056E+01,2.172837E+01,2.198972E+01,5.346845E+01,4.356697E+03,0.000000E+00,1.511300E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.287957E+01,1.924788E+01,2.188485E+01,6.055529E+01
02:30:00,4.194087E+03,0.000000E+00,1.468239E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.010198E+01,2.530863E+01,2.183408E+01,5.520883E+01,1.881305E+03,0.000000E+00,6.597138E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.016872E+01,2.505874E+01,2.183600E+01,5.564732E+01,4.165184E+03,0.000000E+00,1.457804E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.012750E+01,2.513948E+01,2.178257E+01,5.601925E+01,1.842764E+03,0.000000E+00,6.462562E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019769E+01,2.506047E+01,2.191776E+01,5.370374E+01,4.177597E+03,0.000000E+00,1.454227E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145226E+01,2.087709E+01,2.183681E+01,6.073319E+01
02:45:00,3.708989E+03,0.000000E+00,1.297106E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266298E+01,2.180851E+01,2.177732E+01,5.540059E+01,1.641387E+03,0.000000E+00,5.753193E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266850E+01,2.172000E+01,2.177919E+01,5.584075E+01,3.664283E+03,0.000000E+00,1.281288E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266712E+01,2.172276E+01,2.172656E+01,5.621132E+01,1.614744E+03,0.000000E+00,5.663683E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267254E+01,2.173770E+01,2.185025E+01,5.392555E+01,3.021023E+03,0.000000E+00,1.072750E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283804E+01,1.961037E+01,2.179077E+01,6.090425E+01
03:00:00,3.690906E+03,0.000000E+00,1.291360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030753E+01,2.501672E+01,2.172327E+01,5.558391E+01,1.579135E+03,0.000000E+00,5.554522E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.020301E+01,2.507950E+01,2.172493E+01,5.602622E+01,3.500235E+03,0.000000E+00,1.228927E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014786E+01,2.516500E+01,2.167314E+01,5.639520E+01,2.105201E+03,0.000000E+00,7.483345E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.300098E+01,2.140067E+01,2.178667E+01,5.413538E+01,3.021023E+03,0.000000E+00,1.072750E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146162E+01,2.123202E+01,2.174665E+01,6.106865E+01
03:15:00,3.669636E+03,0.000000E+00,1.284893E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272799E+01,2.173538E+01,2.167159E+01,5.575981E+01,1.577199E+03,0.000000E+00,5.544863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.271028E+01,2.170940E+01,2.167298E+01,5.620447E+01,3.529632E+03,0.000000E+00,1.237385E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.270704E+01,2.170664E+01,2.162200E+01,5.657187E+01,1.328548E+03,0.000000E+00,4.748082E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017085E+01,2.518929E+01,2.172660E+01,5.433446E+01,3.485805E+03,0.000000E+00,1.243384E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.286795E+01,1.984278E+01,2.170439E+01,6.122660E+01
03:30:00,3.669636E+03,0.000000E+00,1.284893E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.007670E+01,2.535646E+01,2.162209E+01,5.592888E+01,1.577199E+03,0.000000E+00,5.544863E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.015566E+01,2.518366E+01,2.162318E+01,5.637593E+01,3.529632E+03,0.000000E+00,1.237385E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009000E+01,2.527894E+01,2.157297E+01,5.674185E+01,2.081720E+03,0.000000E+00,7.397608E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.264396E+01,2.181582E+01,2.166975E+01,5.452365E+01,3.485805E+03,0.000000E+00,1.243384E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145119E+01,2.149720E+01,2.166392E+01,6.137831E+01
03:45:00,3.768333E+03,0.000000E+00,1.313592E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267304E+01,2.168333E+01,2.157463E+01,5.609154E+01,1.610678E+03,0.000000E+00,5.641124E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267244E+01,2.165143E+01,2.157541E+01,5.654095E+01,3.637908E+03,0.000000E+00,1.269438E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268146E+01,2.163782E+01,2.152592E+01,5.690551E+01,1.297590E+03,0.000000E+00,4.641494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.018280E+01,2.523550E+01,2.161585E+01,5.470370E+01,3.582990E+03,0.000000E+00,1.275130E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.290275E+01,1.987823E+01,2.162516E+01,6.152401E+01
04:00:00,3.623501E+03,0.000000E+00,1.267343E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000976E+01,2.542948E+01,2.152906E+01,5.624821E+01,1.610678E+03,0.000000E+00,5.641124E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.011621E+01,2.524294E+01,2.152954E+01,5.669991E+01,3.637908E+03,0.000000E+00,1.269438E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.003906E+01,2.535101E+01,2.148071E+01,5.706324E+01,1.560282E+03,0.000000E+00,5.466617E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267601E+01,2.169497E+01,2.156466E+01,5.487532E+01,3.582990E+03,0.000000E+00,1.275130E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141886E+01,2.177062E+01,2.158803E+01,6.166393E+01
04:15:00,3.687065E+03,0.000000E+00,1.285596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266119E+01,2.181234E+01,2.148536E+01,5.639893E+01,1.606736E+03,0.000000E+00,5.623538E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267156E+01,2.178776E+01,2.148555E+01,5.685281E+01,3.638372E+03,0.000000E+00,1.268595E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.266581E+01,2.178225E+01,2.143733E+01,5.721505E+01,1.560282E+03,0.000000E+00,5.466617E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.016963E+01,2.506101E+01,2.151605E+01,5.503884E+01,3.557743E+03,0.000000E+00,1.265278E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284256E+01,2.023848E+01,2.155256E+01,6.179791E+01
04:30:00,3.687065E+03,0.000000E+00,1.285596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.006018E+01,2.537876E+01,2.144400E+01,5.654198E+01,1.606736E+03,0.000000E+00,5.623538E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017182E+01,2.518993E+01,2.144376E+01,5.699853E+01,3.638372E+03,0.000000E+00,1.268595E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.009874E+01,2.529121E+01,2.139623E+01,5.735934E+01,1.575324E+03,0.000000E+00,5.517772E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263585E+01,2.175313E+01,2.147024E+01,5.519345E+01,3.557743E+03,0.000000E+00,1.265278E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146960E+01,2.184607E+01,2.151862E+01,6.192646E+01
04:45:00,1.791646E+03,0.000000E+00,6.273332E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772166E+01,2.866392E+01,2.140486E+01,5.667773E+01,1.602090E+03,0.000000E+00,5.608136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267479E+01,2.166350E+01,2.140403E+01,5.713746E+01,1.761461E+03,0.000000E+00,6.167981E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776488E+01,2.855554E+01,2.135727E+01,5.749645E+01,1.575324E+03,0.000000E+00,5.517772E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014835E+01,2.524266E+01,2.142702E+01,5.533977E+01,3.534997E+03,0.000000E+00,1.257461E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.290429E+01,2.013303E+01,2.148607E+01,6.204999E+01
05:00:00,1.791646E+03,0.000000E+00,6.273332E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.695805E+01,2.962318E+01,2.136756E+01,5.680741E+01,1.602090E+03,0.000000E+00,5.608136E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025220E+01,2.491982E+01,2.136607E+01,5.727052E+01,1.761461E+03,0.000000E+00,6.167981E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700095E+01,2.951136E+01,2.132013E+01,5.762753E+01,7.682139E+02,0.000000E+00,2.700680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838084E+01,2.782752E+01,2.138604E+01,5.547891E+01,3.534997E+03,0.000000E+00,1.257461E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154830E+01,2.169688E+01,2.145486E+01,6.216871E+01
05:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655094E+01,2.967772E+01,2.133187E+01,5.693186E+01,8.208500E+02,0.000000E+00,2.863642E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807534E+01,2.785074E+01,2.132971E+01,5.739832E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659225E+01,2.956857E+01,2.128456E+01,5.775339E+01,7.682139E+02,0.000000E+00,2.700680E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.739788E+01,2.888787E+01,2.134705E+01,5.561165E+01,1.835425E+03,0.000000E+00,6.517218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.977362E+01,2.361322E+01,2.142495E+01,6.228272E+01
05:30:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635090E+01,2.966938E+01,2.130016E+01,5.704267E+01,8.208500E+02,0.000000E+00,2.863642E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.741945E+01,2.863997E+01,2.129670E+01,5.751463E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.639214E+01,2.956033E+01,2.125279E+01,5.786604E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.704553E+01,2.914781E+01,2.131176E+01,5.573210E+01,1.835425E+03,0.000000E+00,6.517218E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.922203E+01,2.410888E+01,2.139631E+01,6.239213E+01
05:45:00,2.952317E+00,0.000000E+00,8.598625E-05,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616436E+01,2.961456E+01,2.127265E+01,5.713897E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.701965E+01,2.896202E+01,2.126708E+01,5.761922E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.620554E+01,2.950581E+01,2.122503E+01,5.796466E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.678009E+01,2.922846E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893672E+01,2.419450E+01,2.136892E+01,6.249694E+01
06:00:00,7.373927E+01,0.000000E+00,2.142708E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600001E+01,2.941365E+01,2.124830E+01,5.722441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.673733E+01,2.896321E+01,2.124017E+01,5.771441E+01,4.936141E+01,0.000000E+00,1.435507E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.603095E+01,2.932164E+01,2.120032E+01,5.805262E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655570E+01,2.912452E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876021E+01,2.402553E+01,2.134280E+01,6.259710E+01
06:15:00,1.686281E+02,0.000000E+00,4.899697E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599983E+01,2.905636E+01,2.122658E+01,5.730072E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.653666E+01,2.888776E+01,2.121585E+01,5.780062E+01,1.372612E+02,0.000000E+00,3.989440E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599997E+01,2.899958E+01,2.117821E+01,5.813148E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638075E+01,2.900270E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.864944E+01,2.382042E+01,2.131796E+01,6.269251E+01
06:30:00,7.061640E+02,0.000000E+00,2.084094E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.696434E+01,2.713371E+01,2.121073E+01,5.735647E+01,1.755996E+03,0.000000E+00,6.291736E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.437187E+01,1.915203E+01,2.119644E+01,5.786948E+01,1.502550E+03,0.000000E+00,4.609550E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887837E+01,2.476728E+01,2.116170E+01,5.819041E+01,9.685463E+02,0.000000E+00,3.131759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074733E+01,2.291020E+01,2.120473E+01,5.609924E+01,2.451072E+03,0.000000E+00,8.233836E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.187438E+01,2.016574E+01,2.129442E+01,6.278306E+01
06:45:00,7.252788E+02,0.000000E+00,2.139615E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.630941E+01,2.806785E+01,2.120034E+01,5.739305E+01,1.755996E+03,0.000000E+00,6.291736E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086052E+01,2.378632E+01,2.118154E+01,5.792244E+01,1.509972E+03,0.000000E+00,4.631137E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.720017E+01,2.743830E+01,2.115043E+01,5.823069E+01,9.685463E+02,0.000000E+00,3.131759E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.849503E+01,2.633440E+01,2.118883E+01,5.615402E+01,2.451072E+03,0.000000E+00,8.233836E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.058296E+01,2.179555E+01,2.127224E+01,6.286854E+01
07:00:00,2.891455E+03,0.000000E+00,9.160596E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071715E+01,2.273917E+01,2.119428E+01,5.741439E+01,2.252995E+03,0.000000E+00,7.975192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093637E+01,2.377123E+01,2.117459E+01,5.794717E+01,3.138866E+03,0.000000E+00,9.910139E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080644E+01,2.281897E+01,2.114942E+01,5.823430E+01,1.628535E+03,0.000000E+00,5.309036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.084444E+01,2.329692E+01,2.117700E+01,5.619482E+01,3.348613E+03,0.000000E+00,1.126974E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096560E+01,2.142084E+01,2.125152E+01,6.294851E+01
07:15:00,3.446532E+03,0.000000E+00,1.109894E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099950E+01,2.319107E+01,2.122144E+01,5.731877E+01,2.602566E+03,0.000000E+00,9.165983E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099977E+01,2.377816E+01,2.144031E+01,5.701058E+01,3.672889E+03,0.000000E+00,1.177327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.304888E+01,2.149856E+01,5.700092E+01,1.945764E+03,0.000000E+00,6.389653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.340913E+01,2.120404E+01,5.610163E+01,3.898549E+03,0.000000E+00,1.314306E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099978E+01,2.147126E+01,2.123070E+01,6.302896E+01
07:30:00,4.082603E+03,0.000000E+00,1.350251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.355539E+01,2.129782E+01,5.705084E+01,1.273934E+03,0.000000E+00,4.329999E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.380735E+01,2.195236E+01,5.525342E+01,3.432035E+03,0.000000E+00,1.139286E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.334577E+01,2.210924E+01,5.491362E+01,1.453914E+03,0.000000E+00,4.881685E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.358171E+01,2.128889E+01,5.581033E+01,2.219288E+03,0.000000E+00,7.538277E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.153012E+01,2.122842E+01,6.303776E+01
07:45:00,5.049294E+03,0.000000E+00,1.680637E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099840E+01,2.398940E+01,2.140966E+01,5.666106E+01,1.677471E+03,0.000000E+00,5.704579E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.387549E+01,2.258834E+01,5.315530E+01,4.379312E+03,0.000000E+00,1.462322E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099828E+01,2.372230E+01,2.282387E+01,5.257949E+01,1.872020E+03,0.000000E+00,6.305876E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099859E+01,2.382798E+01,2.141196E+01,5.539088E+01,2.920152E+03,0.000000E+00,9.925625E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099859E+01,2.164426E+01,2.124445E+01,6.297582E+01
08:00:00,3.769307E+03,0.000000E+00,1.283949E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.405952E+01,2.153976E+01,5.621136E+01,1.573872E+03,0.000000E+00,5.361173E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.389932E+01,2.326632E+01,5.101683E+01,3.627451E+03,1.586048E+01,1.235626E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099872E+01,2.385802E+01,2.351665E+01,5.042293E+01,1.615924E+03,0.000000E+00,5.504388E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.391374E+01,2.155660E+01,5.490240E+01,2.700830E+03,0.000000E+00,9.199946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099874E+01,2.171529E+01,2.128046E+01,6.283686E+01
08:15:00,4.053602E+03,0.000000E+00,1.380786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.401150E+01,2.231701E+01,5.445427E+01,1.610340E+03,1.632985E+02,5.485366E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.389522E+01,2.381088E+01,5.009689E+01,3.910760E+03,3.998536E+02,1.332125E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.388262E+01,2.386577E+01,5.002773E+01,1.692171E+03,0.000000E+00,5.764085E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.391987E+01,2.234144E+01,5.322832E+01,2.811638E+03,0.000000E+00,9.577330E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.174869E+01,2.203925E+01,6.079358E+01
08:30:00,3.798184E+03,2.840647E+01,1.293783E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.395893E+01,2.345121E+01,5.263624E+01,1.563559E+03,3.964185E+02,5.326008E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.387881E+01,2.389876E+01,5.089363E+01,3.676595E+03,8.828165E+02,1.252361E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.387398E+01,2.389909E+01,5.095281E+01,1.601503E+03,8.421127E+00,5.455240E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.390011E+01,2.344968E+01,5.167277E+01,2.687445E+03,4.121077E+01,9.154273E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.175667E+01,2.328940E+01,5.809003E+01
08:45:00,3.715929E+03,1.357226E+02,1.265771E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.392687E+01,2.378978E+01,5.275250E+01,1.536511E+03,6.790798E+02,5.233881E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.385936E+01,2.389885E+01,5.129904E+01,3.601192E+03,1.434207E+03,1.226683E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.386163E+01,2.389895E+01,5.139516E+01,1.563956E+03,5.647945E+01,5.327365E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.387729E+01,2.378795E+01,5.190474E+01,2.624258E+03,1.628082E+02,8.939062E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.174985E+01,2.373208E+01,5.772451E+01
09:00:00,3.656677E+03,2.990068E+02,1.245588E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.390872E+01,2.389951E+01,5.425366E+01,1.516484E+03,1.018548E+03,5.165667E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.384083E+01,2.389819E+01,5.165023E+01,3.545861E+03,2.020659E+03,1.207838E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385119E+01,2.389833E+01,5.187292E+01,1.536538E+03,1.275416E+02,5.233976E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.385711E+01,2.389957E+01,5.357627E+01,2.576071E+03,3.482590E+02,8.774932E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.173500E+01,2.389924E+01,5.888671E+01
09:15:00,3.613483E+03,5.994189E+02,1.230875E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.389554E+01,2.389904E+01,5.545474E+01,1.501435E+03,1.282723E+03,5.114406E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382437E+01,2.389744E+01,5.151663E+01,3.505447E+03,2.373822E+03,1.194072E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384165E+01,2.389729E+01,5.197430E+01,1.516462E+03,2.660944E+02,5.165591E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.383955E+01,2.389900E+01,5.495249E+01,2.539480E+03,7.613563E+02,8.650300E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.171600E+01,2.389881E+01,6.010634E+01
09:30:00,3.581091E+03,9.174628E+02,1.219841E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.388334E+01,2.389748E+01,5.635816E+01,1.489948E+03,1.516081E+03,5.075278E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.381013E+01,2.389686E+01,5.104454E+01,3.475047E+03,2.666333E+03,1.183717E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383210E+01,2.389653E+01,5.178529E+01,1.501426E+03,4.187715E+02,5.114372E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382397E+01,2.389766E+01,5.602533E+01,2.511251E+03,1.189676E+03,8.554145E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.169509E+01,2.389715E+01,6.074223E+01
09:45:00,3.556166E+03,1.190246E+03,1.211350E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.387161E+01,2.389666E+01,5.636898E+01,1.481035E+03,1.731512E+03,5.044913E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379793E+01,2.389685E+01,5.054027E+01,3.451655E+03,2.904970E+03,1.175750E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382260E+01,2.389696E+01,5.144069E+01,1.489953E+03,5.481599E+02,5.075293E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.381011E+01,2.389680E+01,5.610714E+01,2.489080E+03,1.574339E+03,8.478625E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.167354E+01,2.389651E+01,6.040633E+01
10:00:00,3.536591E+03,1.435862E+03,1.204682E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.386086E+01,2.389627E+01,5.589999E+01,1.474000E+03,1.915108E+03,5.020949E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378754E+01,2.389707E+01,5.021219E+01,3.433273E+03,3.094195E+03,1.169488E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381360E+01,2.389719E+01,5.118366E+01,1.481033E+03,6.681989E+02,5.044907E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379797E+01,2.389639E+01,5.564652E+01,2.471335E+03,1.915796E+03,8.418184E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.165216E+01,2.389630E+01,5.963460E+01
10:15:00,3.520843E+03,1.571913E+03,1.199318E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385150E+01,2.389617E+01,5.529441E+01,1.468324E+03,2.030756E+03,5.001615E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377875E+01,2.389727E+01,5.004209E+01,3.418472E+03,3.142417E+03,1.164446E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380545E+01,2.389738E+01,5.106970E+01,1.473935E+03,7.335043E+02,5.020729E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378754E+01,2.389629E+01,5.503334E+01,2.456758E+03,2.050775E+03,8.368528E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.163144E+01,2.389537E+01,5.883226E+01
10:30:00,3.508004E+03,1.685415E+03,1.194944E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384356E+01,2.389620E+01,5.471794E+01,1.463688E+03,2.121062E+03,4.985822E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377134E+01,2.389738E+01,4.994633E+01,3.406395E+03,3.136607E+03,1.160332E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379831E+01,2.389750E+01,5.105448E+01,1.468208E+03,7.869085E+02,5.001220E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377868E+01,2.389632E+01,5.445907E+01,2.444629E+03,2.145186E+03,8.327214E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.161172E+01,2.389540E+01,5.813863E+01
10:45:00,3.497388E+03,1.786053E+03,1.191328E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383690E+01,2.389629E+01,5.422703E+01,1.459847E+03,2.184373E+03,4.972739E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376510E+01,2.389743E+01,4.987878E+01,3.396400E+03,3.093126E+03,1.156928E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379214E+01,2.389757E+01,5.109312E+01,1.463517E+03,8.343973E+02,4.985242E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377122E+01,2.389642E+01,5.398503E+01,2.434380E+03,2.215886E+03,8.292301E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.159317E+01,2.389555E+01,5.757876E+01
11:00:00,3.488503E+03,1.877995E+03,1.188301E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383129E+01,2.389638E+01,5.382519E+01,1.456624E+03,2.224570E+03,4.961760E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375984E+01,2.389748E+01,4.983697E+01,3.388026E+03,3.035841E+03,1.154075E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378682E+01,2.389762E+01,5.116615E+01,1.459623E+03,8.768812E+02,4.971977E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376494E+01,2.389651E+01,5.360094E+01,2.425598E+03,2.277040E+03,8.262387E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.157586E+01,2.389569E+01,5.713257E+01
11:15:00,3.480988E+03,1.926409E+03,1.185741E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382654E+01,2.389646E+01,5.349398E+01,1.453888E+03,2.227221E+03,4.952440E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375539E+01,2.389753E+01,4.981758E+01,3.380935E+03,2.934122E+03,1.151660E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378225E+01,2.389715E+01,5.124393E+01,1.456351E+03,9.001090E+02,4.960830E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375963E+01,2.389659E+01,5.329029E+01,2.417983E+03,2.270399E+03,8.236446E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.155982E+01,2.389581E+01,5.677442E+01
