Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.474573E+03,1.964841E+03,1.183556E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382249E+01,2.389726E+01,5.290679E+01,1.451542E+03,2.207723E+03,4.944447E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375160E+01,2.389794E+01,4.959033E+01,3.374876E+03,2.827439E+03,1.149596E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377832E+01,2.389762E+01,5.108710E+01,1.453572E+03,9.178331E+02,4.951363E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375514E+01,2.389733E+01,5.271330E+01,2.411309E+03,2.253565E+03,8.213715E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.154500E+01,2.389694E+01,5.621213E+01
11:45:00,3.469310E+03,1.995245E+03,1.181770E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.381655E+01,2.389800E+01,5.252111E+01,1.921711E+03,2.171606E+03,6.770560E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.363860E+01,2.051313E+01,2.389844E+01,4.950273E+01,2.571515E+03,2.726684E+03,8.745912E-02,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900048E+01,2.663846E+01,2.389821E+01,5.099958E+01,1.451300E+03,9.308917E+02,4.943653E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.374875E+01,2.389803E+01,5.234343E+01,3.998353E+03,2.230181E+03,1.409496E-01,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370966E+01,1.885305E+01,2.389779E+01,5.583086E+01
12:00:00,3.463027E+03,2.017413E+03,1.179638E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099973E+01,2.381325E+01,2.389816E+01,5.220160E+01,1.745866E+03,2.117975E+03,6.172604E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166618E+01,2.315641E+01,2.389856E+01,4.950001E+01,2.938133E+03,2.626223E+03,9.860782E-02,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080422E+01,2.379130E+01,2.389832E+01,5.097962E+01,1.449112E+03,9.404083E+02,4.936230E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099974E+01,2.374549E+01,2.389818E+01,5.204619E+01,3.468008E+03,2.201939E+03,1.228868E-01,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.211213E+01,2.095256E+01,2.389792E+01,5.547920E+01
12:15:00,3.452976E+03,2.000675E+03,1.176220E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099951E+01,2.381122E+01,2.389838E+01,5.186789E+01,1.719920E+03,2.032266E+03,6.089027E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111614E+01,2.389212E+01,2.389874E+01,4.941835E+01,2.949226E+03,2.502562E+03,9.900472E-02,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.102145E+01,2.350238E+01,2.389850E+01,5.088367E+01,1.446681E+03,9.311169E+02,4.927970E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099952E+01,2.374402E+01,2.389840E+01,5.172798E+01,3.358703E+03,2.109524E+03,1.192294E-01,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125939E+01,2.199248E+01,2.389820E+01,5.511858E+01
12:30:00,3.442895E+03,1.975973E+03,1.172791E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099940E+01,2.380766E+01,2.389853E+01,5.126745E+01,1.685631E+03,1.930514E+03,5.972251E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.397214E+01,2.389887E+01,4.903627E+01,3.040209E+03,2.391091E+03,1.021043E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.359873E+01,2.389863E+01,5.044491E+01,1.444439E+03,9.186716E+02,4.920351E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099941E+01,2.374177E+01,2.389855E+01,5.112452E+01,3.349761E+03,2.012001E+03,1.189253E-01,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099965E+01,2.223021E+01,2.389844E+01,5.454945E+01
12:45:00,3.434123E+03,1.944509E+03,1.169796E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.380572E+01,2.389811E+01,5.083763E+01,1.198335E+03,1.814798E+03,4.087809E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.391123E+01,2.389880E+01,4.886524E+01,3.849558E+03,2.289520E+03,1.298085E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099874E+01,2.364512E+01,2.389829E+01,5.014295E+01,1.442423E+03,9.027142E+02,4.913459E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.374078E+01,2.389819E+01,5.070204E+01,1.699682E+03,1.909012E+03,5.796583E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.213120E+01,2.389774E+01,5.408796E+01
13:00:00,3.428659E+03,1.907823E+03,1.167927E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380193E+01,2.389856E+01,5.028716E+01,1.364374E+03,1.688196E+03,4.652366E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.382396E+01,2.389913E+01,4.877729E+01,3.485762E+03,2.196301E+03,1.187558E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.370823E+01,2.389871E+01,4.978528E+01,1.440898E+03,8.842442E+02,4.908230E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373822E+01,2.389862E+01,5.017687E+01,2.210349E+03,1.802476E+03,7.535847E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099915E+01,2.197822E+01,2.389825E+01,5.338916E+01
13:15:00,3.428915E+03,1.995300E+03,1.168008E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379942E+01,2.389887E+01,5.022497E+01,1.383032E+03,1.614607E+03,4.711118E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.377312E+01,2.389919E+01,4.898957E+01,3.475111E+03,2.237014E+03,1.183739E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.374111E+01,2.389895E+01,4.983622E+01,1.440099E+03,9.223752E+02,4.905489E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373608E+01,2.389889E+01,5.014388E+01,2.303960E+03,1.923032E+03,7.848140E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099905E+01,2.186271E+01,2.389860E+01,5.315355E+01
13:30:00,3.430786E+03,2.087773E+03,1.168641E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379812E+01,2.389870E+01,5.068413E+01,1.411681E+03,1.542550E+03,4.808686E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.374854E+01,2.389894E+01,4.963346E+01,3.383370E+03,2.288730E+03,1.152485E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.375408E+01,2.389874E+01,5.038626E+01,1.439526E+03,9.631444E+02,4.903517E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373441E+01,2.389870E+01,5.064330E+01,2.299865E+03,2.052274E+03,7.834149E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.177929E+01,2.389843E+01,5.340226E+01
13:45:00,3.432327E+03,2.183706E+03,1.169166E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379760E+01,2.389848E+01,5.110170E+01,1.422289E+03,1.476311E+03,4.844813E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.373753E+01,2.389872E+01,5.011817E+01,3.370735E+03,2.350156E+03,1.148183E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.375805E+01,2.389850E+01,5.085470E+01,1.438947E+03,1.005746E+03,4.901544E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373313E+01,2.389847E+01,5.107594E+01,2.345922E+03,2.188321E+03,7.991023E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.171612E+01,2.389831E+01,5.375411E+01
14:00:00,3.433296E+03,2.282013E+03,1.169496E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379744E+01,2.389837E+01,5.126095E+01,1.426664E+03,1.428818E+03,4.859709E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.373224E+01,2.389855E+01,5.035074E+01,3.361614E+03,2.418090E+03,1.145077E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375899E+01,2.389838E+01,5.105002E+01,1.438395E+03,1.049461E+03,4.899665E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373210E+01,2.389836E+01,5.123226E+01,2.350759E+03,2.328749E+03,8.007488E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.166514E+01,2.389822E+01,5.395814E+01
14:15:00,3.433704E+03,2.332705E+03,1.169635E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379739E+01,2.389826E+01,5.136909E+01,1.429343E+03,1.376525E+03,4.868833E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372923E+01,2.389833E+01,5.055399E+01,3.355283E+03,2.442278E+03,1.142921E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375913E+01,2.389828E+01,5.119310E+01,1.437858E+03,1.073459E+03,4.897834E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373121E+01,2.389826E+01,5.133768E+01,2.353337E+03,2.383517E+03,8.016262E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.162247E+01,2.389811E+01,5.412959E+01
14:30:00,3.433672E+03,2.382435E+03,1.169623E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379733E+01,2.389820E+01,5.162985E+01,1.431015E+03,1.342177E+03,4.874526E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372730E+01,2.389827E+01,5.089526E+01,3.350576E+03,2.468977E+03,1.141318E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375893E+01,2.389822E+01,5.148206E+01,1.437326E+03,1.102430E+03,4.896023E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373043E+01,2.389819E+01,5.159738E+01,2.354677E+03,2.439077E+03,8.020822E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.158637E+01,2.389804E+01,5.444864E+01
14:45:00,3.433353E+03,2.430656E+03,1.169515E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379722E+01,2.389737E+01,5.178481E+01,1.432043E+03,1.323376E+03,4.878027E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372609E+01,2.389755E+01,5.110979E+01,3.346944E+03,2.496978E+03,1.140081E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375847E+01,2.389740E+01,5.165946E+01,1.436817E+03,1.139720E+03,4.894288E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372972E+01,2.389737E+01,5.172280E+01,2.355250E+03,2.494427E+03,8.022771E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.155584E+01,2.389692E+01,5.467817E+01
15:00:00,3.432855E+03,2.477818E+03,1.169345E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379706E+01,2.389711E+01,5.191909E+01,1.432657E+03,1.308542E+03,4.880118E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372539E+01,2.389731E+01,5.131302E+01,3.344037E+03,2.525600E+03,1.139090E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375780E+01,2.389714E+01,5.182087E+01,1.436334E+03,1.188967E+03,4.892643E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372906E+01,2.389706E+01,5.177941E+01,2.355338E+03,2.550182E+03,8.023068E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.153008E+01,2.389665E+01,5.492650E+01
15:15:00,3.432251E+03,2.489754E+03,1.169139E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379686E+01,2.389696E+01,5.194502E+01,1.433002E+03,1.282742E+03,4.881294E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372501E+01,2.389716E+01,5.141100E+01,3.341640E+03,2.519717E+03,1.138274E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375699E+01,2.389699E+01,5.187426E+01,1.435879E+03,1.236210E+03,4.891093E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372846E+01,2.389684E+01,5.168239E+01,2.355112E+03,2.545349E+03,8.022294E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.150835E+01,2.389648E+01,5.505777E+01
15:30:00,3.431593E+03,2.497380E+03,1.168915E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379662E+01,2.389697E+01,5.195784E+01,1.433171E+03,1.258433E+03,4.881869E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372480E+01,2.389716E+01,5.149711E+01,3.339620E+03,2.509353E+03,1.137586E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375613E+01,2.389700E+01,5.191572E+01,1.435451E+03,1.294395E+03,4.889635E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372790E+01,2.389679E+01,5.153302E+01,2.354680E+03,2.536148E+03,8.020820E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.148998E+01,2.389655E+01,5.518466E+01
15:45:00,3.430913E+03,2.502127E+03,1.168684E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379636E+01,2.389694E+01,5.196369E+01,1.433222E+03,1.235595E+03,4.882044E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372468E+01,2.389714E+01,5.157750E+01,3.337885E+03,2.495443E+03,1.136995E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.375530E+01,2.389698E+01,5.195204E+01,1.435049E+03,1.362890E+03,4.888267E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.372738E+01,2.389672E+01,5.135104E+01,2.354113E+03,2.524789E+03,8.018887E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.147441E+01,2.389648E+01,5.528985E+01
16:00:00,2.620673E+03,2.503607E+03,8.911787E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902963E+01,2.662308E+01,2.389691E+01,5.195547E+01,1.074926E+03,1.213751E+03,3.661564E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915828E+01,2.632355E+01,2.389711E+01,5.164374E+01,2.541419E+03,2.477780E+03,8.644716E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.905525E+01,2.653290E+01,2.389695E+01,5.197602E+01,1.076138E+03,1.439896E+03,3.665694E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915693E+01,2.632832E+01,2.389666E+01,5.114458E+01,1.765360E+03,2.511235E+03,6.013399E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.014474E+01,2.239762E+01,2.389640E+01,5.535117E+01
16:15:00,3.294002E+03,2.482812E+03,1.115965E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169601E+01,2.280407E+01,2.389689E+01,5.193456E+01,1.376030E+03,1.184248E+03,4.674353E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170680E+01,2.272630E+01,2.389709E+01,5.169537E+01,3.208074E+03,2.437403E+03,1.086985E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170002E+01,2.276115E+01,2.389693E+01,5.198847E+01,1.377194E+03,1.525762E+03,4.678281E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170661E+01,2.272841E+01,2.389664E+01,5.092882E+01,1.176742E+03,2.459373E+03,4.008372E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942696E+01,2.308970E+01,2.389634E+01,5.536882E+01
16:30:00,2.436361E+03,2.458722E+03,8.238241E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.960659E+01,2.576491E+01,2.389705E+01,5.199226E+01,1.017716E+03,1.154926E+03,3.453815E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972429E+01,2.550915E+01,2.389722E+01,5.181719E+01,2.373829E+03,2.393381E+03,8.028128E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.964753E+01,2.565845E+01,2.389709E+01,5.208257E+01,1.018484E+03,1.624073E+03,3.456390E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972334E+01,2.551262E+01,2.389718E+01,5.073827E+01,5.882834E+02,2.405202E+03,2.003887E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.909760E+01,2.326917E+01,2.389668E+01,5.553039E+01
16:45:00,3.103655E+03,2.431399E+03,1.049953E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168384E+01,2.285403E+01,2.389703E+01,5.206584E+01,6.594198E+02,1.124391E+03,2.233335E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807235E+01,2.788401E+01,2.389720E+01,5.195017E+01,3.029861E+03,2.343298E+03,1.025309E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169070E+01,2.280941E+01,2.389708E+01,5.219541E+01,6.598637E+02,1.734994E+03,2.234809E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807050E+01,2.788940E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890015E+01,2.322281E+01,2.389663E+01,5.573851E+01
17:00:00,3.055908E+03,2.399486E+03,1.035199E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917608E+01,2.644401E+01,2.389698E+01,5.211025E+01,2.190055E+03,1.093044E+03,7.820032E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450293E+01,1.956166E+01,2.389716E+01,5.205935E+01,2.991228E+03,2.288764E+03,1.013370E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.922228E+01,2.632790E+01,2.389704E+01,5.228700E+01,2.190917E+03,1.853490E+03,7.822925E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450274E+01,1.956269E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.876693E+01,2.308537E+01,2.389653E+01,5.590354E+01
17:15:00,4.286330E+03,2.401979E+03,1.519501E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470453E+01,1.927652E+01,2.389695E+01,5.212612E+01,1.530635E+03,1.077866E+03,5.586697E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.084723E+01,2.459118E+01,2.389712E+01,5.214173E+01,4.204315E+03,2.269476E+03,1.490430E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.471163E+01,1.924525E+01,2.389700E+01,5.235149E+01,1.531053E+03,1.982186E+03,5.588116E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.084650E+01,2.459286E+01,2.389725E+01,5.014084E+01,4.376684E+03,2.302465E+03,1.582831E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467007E+01,1.765184E+01,2.389644E+01,5.600163E+01
17:30:00,4.286330E+03,2.399734E+03,1.519501E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104643E+01,2.387577E+01,2.389694E+01,5.213137E+01,2.597935E+03,1.062093E+03,9.584098E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461589E+01,1.975567E+01,2.389711E+01,5.221002E+01,4.204315E+03,2.247004E+03,1.490430E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110064E+01,2.376891E+01,2.389699E+01,5.240141E+01,2.598561E+03,2.103618E+03,9.586265E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461580E+01,1.975607E+01,2.389730E+01,4.998204E+01,4.376684E+03,2.313726E+03,1.582831E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.259745E+01,2.003556E+01,2.389638E+01,5.604650E+01
17:45:00,5.123619E+03,2.390759E+03,1.884655E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458366E+01,1.956127E+01,2.389695E+01,5.214014E+01,2.597935E+03,1.046431E+03,9.584098E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123022E+01,2.402636E+01,2.389711E+01,5.227593E+01,5.028027E+03,2.223266E+03,1.849391E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459134E+01,1.953181E+01,2.389699E+01,5.244940E+01,2.598561E+03,2.211218E+03,9.586265E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122974E+01,2.402740E+01,2.389734E+01,4.985842E+01,4.376684E+03,2.323528E+03,1.582831E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091024E+01,2.192404E+01,2.389634E+01,5.605945E+01
18:00:00,5.123619E+03,2.373238E+03,1.884655E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111142E+01,2.395183E+01,2.389696E+01,5.216025E+01,2.091567E+03,1.028575E+03,7.846809E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464073E+01,1.969361E+01,2.389711E+01,5.234579E+01,5.028027E+03,2.193259E+03,1.849391E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116653E+01,2.384644E+01,2.389700E+01,5.250260E+01,2.091919E+03,2.306180E+03,7.848079E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464067E+01,1.969387E+01,2.389739E+01,4.976368E+01,8.073343E+03,2.331356E+03,2.961954E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466520E+01,1.832892E+01,2.389632E+01,5.605682E+01
18:15:00,4.672738E+03,2.212899E+03,1.748359E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459430E+01,1.962304E+01,2.389699E+01,5.219826E+01,2.091567E+03,9.488872E+02,7.846809E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.132488E+01,2.384701E+01,2.389713E+01,5.242945E+01,4.575302E+03,2.024271E+03,1.712409E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460210E+01,1.959521E+01,2.389702E+01,5.257129E+01,2.091919E+03,2.323974E+03,7.848079E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.132455E+01,2.384771E+01,2.389742E+01,4.968870E+01,3.696659E+03,2.097984E+03,1.379123E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.270847E+01,2.057512E+01,2.389632E+01,5.604841E+01
18:30:00,4.672738E+03,2.029548E+03,1.748359E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117937E+01,2.402958E+01,2.389763E+01,5.185758E+01,2.082288E+03,8.608905E+02,7.791466E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466217E+01,1.954483E+01,2.389777E+01,5.212016E+01,4.575302E+03,1.836916E+03,1.712409E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123466E+01,2.392639E+01,2.389771E+01,5.227572E+01,2.082537E+03,2.315684E+03,7.792359E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466213E+01,1.954502E+01,2.389765E+01,4.921189E+01,5.608700E+03,1.846255E+03,2.091104E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.505260E+01,1.801054E+01,2.389771E+01,5.588513E+01
18:45:00,3.533012E+03,1.827033E+03,1.290540E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.183862E+01,2.305724E+01,2.389797E+01,5.146665E+01,2.082288E+03,7.662747E+02,7.791466E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152951E+01,2.340787E+01,2.389808E+01,5.175420E+01,3.446474E+03,1.634951E+03,1.259654E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184611E+01,2.302327E+01,2.389802E+01,5.192115E+01,2.082537E+03,2.280619E+03,7.792359E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152929E+01,2.340835E+01,2.389810E+01,4.882778E+01,5.608700E+03,1.580134E+03,2.091104E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298798E+01,2.020872E+01,2.389794E+01,5.570439E+01
19:00:00,5.570461E+03,1.609277E+03,2.069219E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462643E+01,1.962909E+01,2.389826E+01,5.123984E+01,1.609663E+03,6.672583E+02,5.861646E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.193037E+01,2.266229E+01,2.389835E+01,5.155010E+01,5.444054E+03,1.423258E+03,2.022799E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462672E+01,1.960968E+01,2.389829E+01,5.171155E+01,1.609839E+03,2.213982E+03,5.862261E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.193034E+01,2.266248E+01,2.389854E+01,4.870089E+01,3.751162E+03,1.302753E+03,1.399023E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499491E+01,1.802517E+01,2.389807E+01,5.559021E+01
19:15:00,3.259777E+03,1.419191E+03,1.204227E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.130667E+01,2.378109E+01,2.389847E+01,5.119834E+01,1.609663E+03,5.813685E+02,5.861646E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970690E+01,2.568606E+01,2.389854E+01,5.153044E+01,3.182394E+03,1.242315E+03,1.175900E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136167E+01,2.367844E+01,2.389847E+01,5.167389E+01,1.609839E+03,2.130650E+03,5.862261E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.970674E+01,2.568648E+01,2.389878E+01,4.872308E+01,3.751162E+03,1.089108E+03,1.399023E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.291748E+01,2.023325E+01,2.389816E+01,5.555672E+01
19:30:00,4.434999E+03,1.221297E+03,1.613836E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.183812E+01,2.298783E+01,2.389895E+01,5.067266E+01,1.155281E+03,4.920389E+02,3.980432E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167879E+01,2.288544E+01,2.389903E+01,5.100852E+01,4.320413E+03,1.053639E+03,1.572809E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184650E+01,2.295130E+01,2.389900E+01,5.116144E+01,1.155401E+03,2.008123E+03,3.980835E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167877E+01,2.288562E+01,2.389892E+01,4.826112E+01,2.285334E+03,8.685620E+02,8.446140E-02,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.208858E+01,2.109651E+01,2.389918E+01,5.517266E+01
19:45:00,4.001542E+03,1.016065E+03,1.466608E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199972E+01,2.274690E+01,2.389923E+01,4.998407E+01,1.470423E+03,3.989392E+02,5.092278E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199965E+01,2.254199E+01,2.389931E+01,5.031560E+01,3.902654E+03,8.563821E+02,1.430678E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199973E+01,2.271994E+01,2.389927E+01,5.048320E+01,1.470555E+03,1.837785E+03,5.092725E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199965E+01,2.254212E+01,2.389934E+01,4.781983E+01,2.995457E+03,6.415151E+02,1.095152E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199981E+01,2.107674E+01,2.389937E+01,5.464328E+01
20:00:00,2.983448E+03,8.002549E+02,1.047561E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199929E+01,2.273720E+01,2.389949E+01,4.940730E+01,1.380679E+03,3.013878E+02,4.802276E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199926E+01,2.259015E+01,2.389954E+01,4.973396E+01,2.894999E+03,6.488178E+02,1.016781E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199928E+01,2.270906E+01,2.389951E+01,4.990660E+01,1.380758E+03,1.604997E+03,4.802546E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199926E+01,2.259026E+01,2.389976E+01,4.762163E+01,1.890483E+03,4.079296E+02,6.671165E-02,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199901E+01,2.108498E+01,2.389952E+01,5.415088E+01
20:15:00,2.983448E+03,6.120557E+02,1.047561E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.964273E+01,2.597752E+01,2.389969E+01,4.901655E+01,2.275769E+03,2.189632E+02,8.224035E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462784E+01,1.953540E+01,2.389972E+01,4.933980E+01,2.894999E+03,4.713393E+02,1.016781E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.968924E+01,2.586788E+01,2.389969E+01,4.950804E+01,2.275862E+03,1.323465E+03,8.224358E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462784E+01,1.953546E+01,2.389996E+01,4.759048E+01,4.233822E+03,2.749680E+02,1.550860E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469359E+01,1.832086E+01,2.389964E+01,5.376118E+01
20:30:00,2.864905E+03,4.301694E+02,9.910475E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086184E+01,2.409797E+01,2.389990E+01,4.882021E+01,1.794512E+03,1.412441E+02,6.580705E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.196271E+01,2.279262E+01,2.389993E+01,4.915477E+01,2.780595E+03,3.029292E+02,9.620937E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086672E+01,2.405587E+01,2.389993E+01,4.932027E+01,1.794566E+03,1.019496E+03,6.580899E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.196269E+01,2.279270E+01,2.390001E+01,4.760983E+01,3.787610E+03,1.649694E+02,1.393288E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.283465E+01,2.037570E+01,2.380516E+01,5.390829E+01
20:45:00,2.930038E+03,2.576122E+02,1.003679E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100452E+01,2.388129E+01,2.389995E+01,4.873945E+01,1.778979E+03,7.346110E+01,6.492695E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112248E+01,2.386369E+01,2.389998E+01,4.909751E+01,2.841971E+03,1.562315E+02,9.737094E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100452E+01,2.384503E+01,2.389998E+01,4.926340E+01,1.779030E+03,7.382151E+02,6.492878E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112248E+01,2.386376E+01,2.390000E+01,4.762632E+01,3.241243E+03,7.413933E+01,1.198662E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155076E+01,2.179067E+01,2.373639E+01,5.410159E+01
21:00:00,2.815276E+03,1.073409E+02,9.521892E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.387221E+01,2.389998E+01,4.871436E+01,1.631175E+03,2.037514E+01,5.933043E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099969E+01,2.393187E+01,2.387115E+01,4.917987E+01,2.729971E+03,4.056644E+01,9.235185E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.383421E+01,2.386659E+01,4.936032E+01,1.631214E+03,5.049923E+02,5.933183E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099969E+01,2.393193E+01,2.390000E+01,4.763131E+01,3.052643E+03,0.000000E+00,1.125493E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099988E+01,2.227187E+01,2.367569E+01,5.430953E+01
21:15:00,3.666980E+03,4.602317E+01,1.242309E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.386140E+01,2.385877E+01,4.883382E+01,1.067889E+03,4.679892E+00,3.641531E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099925E+01,2.389041E+01,2.381178E+01,4.936540E+01,3.556672E+03,8.624324E+00,1.205121E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.382269E+01,2.380530E+01,4.955270E+01,1.067921E+03,3.595993E+02,3.641639E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099925E+01,2.389046E+01,2.390000E+01,4.762984E+01,1.235500E+03,0.000000E+00,4.209914E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.221468E+01,2.356983E+01,5.467023E+01
21:30:00,3.462010E+03,1.197705E+01,1.179334E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.383853E+01,2.377386E+01,4.908371E+01,1.290041E+03,0.000000E+00,4.397626E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.380155E+01,2.369068E+01,4.972784E+01,3.359934E+03,0.000000E+00,1.144561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.379807E+01,2.367965E+01,4.993023E+01,1.290069E+03,2.555137E+02,4.397720E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.380159E+01,2.390000E+01,4.762872E+01,1.778554E+03,0.000000E+00,6.059756E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.203250E+01,2.343499E+01,5.511832E+01
21:45:00,3.460048E+03,0.000000E+00,1.178616E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.382023E+01,2.361471E+01,4.955631E+01,1.338899E+03,0.000000E+00,4.560791E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.374760E+01,2.352718E+01,5.022008E+01,3.358827E+03,0.000000E+00,1.144137E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.377839E+01,2.350454E+01,5.045985E+01,1.338921E+03,1.644807E+02,4.560867E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.374764E+01,2.390000E+01,4.762787E+01,2.177736E+03,0.000000E+00,7.418204E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.189096E+01,2.325450E+01,5.572215E+01
22:00:00,3.407994E+03,0.000000E+00,1.160878E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380782E+01,2.346167E+01,5.001565E+01,1.375784E+03,0.000000E+00,4.686412E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.372077E+01,2.338666E+01,5.064746E+01,3.308803E+03,0.000000E+00,1.127090E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.376499E+01,2.335327E+01,5.092238E+01,1.375803E+03,8.906953E+01,4.686477E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.372081E+01,2.389121E+01,4.765269E+01,2.200149E+03,0.000000E+00,7.494496E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099906E+01,2.178488E+01,2.310674E+01,5.622198E+01
22:15:00,3.409292E+03,0.000000E+00,1.161320E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380023E+01,2.332575E+01,5.042758E+01,1.396670E+03,0.000000E+00,4.757547E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.370965E+01,2.326161E+01,5.103133E+01,3.310525E+03,0.000000E+00,1.127677E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.375672E+01,2.322163E+01,5.132888E+01,1.396686E+03,3.980631E+01,4.757600E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.370967E+01,2.383727E+01,4.780742E+01,2.245524E+03,0.000000E+00,7.649046E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.170376E+01,2.299068E+01,5.661818E+01
22:30:00,3.410958E+03,0.000000E+00,1.161887E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379579E+01,2.319674E+01,5.082213E+01,1.405998E+03,0.000000E+00,4.789316E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.370601E+01,2.314201E+01,5.140155E+01,3.312490E+03,0.000000E+00,1.128345E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.375184E+01,2.309778E+01,5.171466E+01,1.406012E+03,1.122595E+01,4.789361E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.370603E+01,2.371323E+01,4.816559E+01,2.276671E+03,0.000000E+00,7.755133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.163975E+01,2.288693E+01,5.697506E+01
22:45:00,4.084173E+03,0.000000E+00,1.417481E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268923E+01,2.164132E+01,2.309446E+01,5.113740E+01,1.723439E+03,0.000000E+00,5.985636E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268954E+01,2.158244E+01,2.304759E+01,5.169597E+01,3.978555E+03,0.000000E+00,1.380826E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268940E+01,2.160497E+01,2.300003E+01,5.202145E+01,1.723450E+03,0.000000E+00,5.985674E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268954E+01,2.158245E+01,2.358638E+01,4.853502E+01,3.332731E+03,0.000000E+00,1.158425E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.273617E+01,1.979811E+01,2.280483E+01,5.725924E+01
23:00:00,4.407799E+03,0.000000E+00,1.557366E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299689E+01,2.133754E+01,2.300182E+01,5.142486E+01,1.602404E+03,0.000000E+00,5.574904E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139408E+01,2.329422E+01,2.296037E+01,5.196960E+01,3.985929E+03,0.000000E+00,1.394004E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.214323E+01,2.234888E+01,2.291177E+01,5.230021E+01,1.372467E+03,0.000000E+00,4.790106E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.032183E+01,2.476508E+01,2.345816E+01,4.891168E+01,3.777213E+03,0.000000E+00,1.335410E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.300216E+01,1.967351E+01,2.273422E+01,5.750493E+01
23:15:00,4.699262E+03,0.000000E+00,1.685536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299971E+01,2.140169E+01,2.289140E+01,5.176989E+01,1.893282E+03,0.000000E+00,6.685085E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.278182E+01,2.150388E+01,2.285671E+01,5.229695E+01,4.436662E+03,0.000000E+00,1.576309E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.288651E+01,2.144652E+01,2.280650E+01,5.263489E+01,1.794306E+03,0.000000E+00,6.298096E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.269578E+01,2.149969E+01,2.330530E+01,4.936501E+01,4.197874E+03,0.000000E+00,1.503746E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299968E+01,1.984730E+01,2.264912E+01,5.780260E+01
23:30:00,4.968167E+03,0.000000E+00,1.805462E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299973E+01,2.142659E+01,2.278715E+01,5.209801E+01,1.946896E+03,0.000000E+00,6.970561E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299967E+01,2.134175E+01,2.275837E+01,5.260964E+01,4.606458E+03,0.000000E+00,1.659354E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299970E+01,2.136711E+01,2.270699E+01,5.295347E+01,1.798034E+03,0.000000E+00,6.401051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299963E+01,2.128104E+01,2.316054E+01,4.979869E+01,4.590199E+03,0.000000E+00,1.661781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299969E+01,1.993081E+01,2.256939E+01,5.808309E+01
23:45:00,4.548316E+03,0.000000E+00,1.664063E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299903E+01,2.144603E+01,2.268703E+01,5.241533E+01,1.782194E+03,0.000000E+00,6.420988E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299916E+01,2.134331E+01,2.266352E+01,5.291325E+01,4.223131E+03,0.000000E+00,1.531193E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299907E+01,2.138006E+01,2.261124E+01,5.326210E+01,1.664204E+03,0.000000E+00,5.964432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299921E+01,2.126257E+01,2.302149E+01,5.021931E+01,3.919605E+03,0.000000E+00,1.434097E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.299872E+01,2.000575E+01,2.249340E+01,5.835186E+01
24:00:00,3.404278E+03,0.000000E+00,1.244022E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.034123E+01,2.497584E+01,2.259054E+01,5.272323E+01,1.552249E+03,0.000000E+00,5.636164E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.047488E+01,2.470893E+01,2.257178E+01,5.320878E+01,3.414038E+03,0.000000E+00,1.244348E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.036702E+01,2.488847E+01,2.251870E+01,5.356228E+01,1.664204E+03,0.000000E+00,5.964432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042995E+01,2.473804E+01,2.288839E+01,5.062571E+01,2.907164E+03,0.000000E+00,1.063645E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158001E+01,2.166484E+01,2.242049E+01,5.861102E+01
Peak,5.570461E+03,2.503607E+03,2.069219E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.602566E+03,2.227221E+03,9.165983E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.444054E+03,3.142417E+03,2.022799E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.598561E+03,2.323974E+03,9.586265E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,8.073343E+03,2.550182E+03,2.961954E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.735414E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,7.687332E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.696482E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,8.039815E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.484134E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
