Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.569014E+03,1.964841E+03,1.215726E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.386906E+01,2.389726E+01,5.290679E+01,1.498800E+03,2.207723E+03,5.105427E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380935E+01,2.389794E+01,4.959033E+01,3.485724E+03,2.827439E+03,1.187353E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382686E+01,2.389762E+01,5.108710E+01,1.498813E+03,9.178331E+02,5.105469E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380934E+01,2.389733E+01,5.271330E+01,2.559216E+03,2.253565E+03,8.717519E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.167291E+01,2.389694E+01,5.621213E+01
11:45:00,3.554012E+03,1.995245E+03,1.210616E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.386152E+01,2.389800E+01,5.252111E+01,1.491634E+03,2.171606E+03,5.081017E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380099E+01,2.389844E+01,4.950273E+01,3.466758E+03,2.726684E+03,1.180894E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382057E+01,2.389821E+01,5.099958E+01,1.491645E+03,9.308917E+02,5.081052E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380099E+01,2.389803E+01,5.234343E+01,2.541227E+03,2.230181E+03,8.656245E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.166612E+01,2.389779E+01,5.583086E+01
12:00:00,3.541521E+03,2.017413E+03,1.206361E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385502E+01,2.389816E+01,5.220160E+01,1.485655E+03,2.117975E+03,5.060649E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379361E+01,2.389856E+01,4.950001E+01,3.451522E+03,2.626223E+03,1.175704E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381467E+01,2.389832E+01,5.097962E+01,1.485663E+03,9.404083E+02,5.060679E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379361E+01,2.389818E+01,5.204619E+01,2.525402E+03,2.201939E+03,8.602343E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.165724E+01,2.389792E+01,5.547920E+01
12:15:00,3.530901E+03,2.000675E+03,1.202743E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384932E+01,2.389838E+01,5.186789E+01,1.480586E+03,2.032266E+03,5.043383E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378708E+01,2.389874E+01,4.941835E+01,3.438948E+03,2.502562E+03,1.171421E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380922E+01,2.389850E+01,5.088367E+01,1.480593E+03,9.311169E+02,5.043407E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378709E+01,2.389840E+01,5.172798E+01,2.511402E+03,2.109524E+03,8.554655E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.164698E+01,2.389820E+01,5.511858E+01
12:30:00,3.521721E+03,1.975973E+03,1.199616E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384429E+01,2.389853E+01,5.126745E+01,1.476229E+03,1.930514E+03,5.028541E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.378130E+01,2.389887E+01,4.903627E+01,3.428346E+03,2.391091E+03,1.167810E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380416E+01,2.389863E+01,5.044491E+01,1.476235E+03,9.186716E+02,5.028561E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.378130E+01,2.389855E+01,5.112452E+01,2.498925E+03,2.012001E+03,8.512158E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.163591E+01,2.389844E+01,5.454945E+01
12:45:00,3.513683E+03,1.944509E+03,1.196878E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383984E+01,2.389811E+01,5.083763E+01,1.472438E+03,1.814798E+03,5.015627E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377617E+01,2.389880E+01,4.886524E+01,3.419253E+03,2.289520E+03,1.164712E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379950E+01,2.389829E+01,5.014295E+01,1.472443E+03,9.027142E+02,5.015644E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377617E+01,2.389819E+01,5.070204E+01,2.487726E+03,1.909012E+03,8.474008E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.162440E+01,2.389774E+01,5.408796E+01
13:00:00,3.506632E+03,1.907823E+03,1.194477E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383590E+01,2.389856E+01,5.028716E+01,1.469132E+03,1.688196E+03,5.004366E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377161E+01,2.389913E+01,4.877729E+01,3.411405E+03,2.196301E+03,1.162039E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379525E+01,2.389871E+01,4.978528E+01,1.469136E+03,8.842442E+02,5.004380E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377161E+01,2.389862E+01,5.017687E+01,2.477712E+03,1.802476E+03,8.439898E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.161276E+01,2.389825E+01,5.338916E+01
13:15:00,3.500362E+03,1.995300E+03,1.192341E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383243E+01,2.389887E+01,5.022497E+01,1.466209E+03,1.614607E+03,4.994410E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376758E+01,2.389919E+01,4.898957E+01,3.404523E+03,2.237014E+03,1.159694E-01,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379141E+01,2.389895E+01,4.983622E+01,1.466213E+03,9.223752E+02,4.994422E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376758E+01,2.389889E+01,5.014388E+01,2.468639E+03,1.923032E+03,8.408993E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.160120E+01,2.389860E+01,5.315355E+01
13:30:00,3.494743E+03,2.087773E+03,1.190427E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382934E+01,2.389870E+01,5.068413E+01,1.463604E+03,1.542550E+03,4.985536E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376400E+01,2.389894E+01,4.963346E+01,3.398431E+03,2.288730E+03,1.157619E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378798E+01,2.389874E+01,5.038626E+01,1.463607E+03,9.631444E+02,4.985546E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376400E+01,2.389870E+01,5.064330E+01,2.460373E+03,2.052274E+03,8.380836E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.158988E+01,2.389843E+01,5.340226E+01
13:45:00,3.489676E+03,2.183706E+03,1.188701E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382658E+01,2.389848E+01,5.110170E+01,1.461266E+03,1.476311E+03,4.977571E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376080E+01,2.389872E+01,5.011817E+01,3.392995E+03,2.350156E+03,1.155767E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378488E+01,2.389850E+01,5.085470E+01,1.461269E+03,1.005746E+03,4.977580E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376081E+01,2.389847E+01,5.107594E+01,2.452806E+03,2.188321E+03,8.355062E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.157884E+01,2.389831E+01,5.375411E+01
14:00:00,3.485021E+03,2.282013E+03,1.187115E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382408E+01,2.389837E+01,5.126095E+01,1.459128E+03,1.428818E+03,4.970288E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375793E+01,2.389855E+01,5.035074E+01,3.388051E+03,2.418090E+03,1.154083E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378209E+01,2.389838E+01,5.105002E+01,1.459130E+03,1.049461E+03,4.970294E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375793E+01,2.389836E+01,5.123226E+01,2.445744E+03,2.328749E+03,8.331008E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.156816E+01,2.389822E+01,5.395814E+01
14:15:00,3.480761E+03,2.332705E+03,1.185664E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382182E+01,2.389826E+01,5.136909E+01,1.457178E+03,1.376525E+03,4.963645E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375532E+01,2.389833E+01,5.055399E+01,3.383564E+03,2.442278E+03,1.152555E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377956E+01,2.389828E+01,5.119310E+01,1.457180E+03,1.073459E+03,4.963651E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375533E+01,2.389826E+01,5.133768E+01,2.439202E+03,2.383517E+03,8.308724E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.155787E+01,2.389811E+01,5.412959E+01
14:30:00,3.476850E+03,2.382435E+03,1.184331E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381977E+01,2.389820E+01,5.162985E+01,1.455393E+03,1.342177E+03,4.957564E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375296E+01,2.389827E+01,5.089526E+01,3.379475E+03,2.468977E+03,1.151162E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377727E+01,2.389822E+01,5.148206E+01,1.455394E+03,1.102430E+03,4.957569E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375296E+01,2.389819E+01,5.159738E+01,2.433127E+03,2.439077E+03,8.288030E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.154799E+01,2.389804E+01,5.444864E+01
14:45:00,3.473247E+03,2.430656E+03,1.183104E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381788E+01,2.389737E+01,5.178481E+01,1.453752E+03,1.323376E+03,4.951977E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375081E+01,2.389755E+01,5.110979E+01,3.375733E+03,2.496978E+03,1.149888E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377518E+01,2.389740E+01,5.165946E+01,1.453754E+03,1.139720E+03,4.951981E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375081E+01,2.389737E+01,5.172280E+01,2.427473E+03,2.494427E+03,8.268770E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.153854E+01,2.389692E+01,5.467817E+01
15:00:00,3.469918E+03,2.477818E+03,1.181970E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381616E+01,2.389711E+01,5.191909E+01,1.452240E+03,1.308542E+03,4.946826E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374884E+01,2.389731E+01,5.131302E+01,3.372297E+03,2.525600E+03,1.148717E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377327E+01,2.389714E+01,5.182087E+01,1.452241E+03,1.188967E+03,4.946830E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374884E+01,2.389706E+01,5.177941E+01,2.422199E+03,2.550182E+03,8.250806E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152953E+01,2.389665E+01,5.492650E+01
15:15:00,3.466833E+03,2.489754E+03,1.180919E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381457E+01,2.389696E+01,5.194502E+01,1.450842E+03,1.282742E+03,4.942063E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374703E+01,2.389716E+01,5.141100E+01,3.369131E+03,2.519717E+03,1.147639E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377152E+01,2.389699E+01,5.187426E+01,1.450843E+03,1.236210E+03,4.942066E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374703E+01,2.389684E+01,5.168239E+01,2.417271E+03,2.545349E+03,8.234019E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152094E+01,2.389648E+01,5.505777E+01
15:30:00,3.463968E+03,2.497380E+03,1.179944E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381310E+01,2.389697E+01,5.195784E+01,1.449545E+03,1.258433E+03,4.937646E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374536E+01,2.389716E+01,5.149711E+01,3.366205E+03,2.509353E+03,1.146642E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376991E+01,2.389700E+01,5.191572E+01,1.449546E+03,1.294395E+03,4.937649E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374536E+01,2.389679E+01,5.153302E+01,2.412658E+03,2.536148E+03,8.218303E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151277E+01,2.389655E+01,5.518466E+01
15:45:00,3.461301E+03,2.502127E+03,1.179035E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381174E+01,2.389694E+01,5.196369E+01,1.448340E+03,1.235595E+03,4.933540E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374382E+01,2.389714E+01,5.157750E+01,3.363493E+03,2.495443E+03,1.145718E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376843E+01,2.389698E+01,5.195204E+01,1.448341E+03,1.362890E+03,4.933542E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374382E+01,2.389672E+01,5.135104E+01,2.408332E+03,2.524789E+03,8.203568E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150502E+01,2.389648E+01,5.528985E+01
16:00:00,2.594989E+03,2.503607E+03,8.839403E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897070E+01,2.673303E+01,2.389691E+01,5.195547E+01,1.085810E+03,1.213751E+03,3.698638E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914217E+01,2.636967E+01,2.389711E+01,5.164374E+01,2.521618E+03,2.477780E+03,8.589472E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901135E+01,2.661675E+01,2.389695E+01,5.197602E+01,1.085810E+03,1.439896E+03,3.698639E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914217E+01,2.636967E+01,2.389666E+01,5.114458E+01,1.804647E+03,2.511235E+03,6.147219E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.012799E+01,2.245916E+01,2.389640E+01,5.535117E+01
16:15:00,1.729366E+03,2.482812E+03,5.890799E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770585E+01,2.857286E+01,2.389689E+01,5.193456E+01,7.235900E+02,1.184248E+03,2.464794E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802213E+01,2.792114E+01,2.389709E+01,5.169537E+01,1.680443E+03,2.437403E+03,5.724150E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776134E+01,2.842138E+01,2.389693E+01,5.198847E+01,7.235903E+02,1.525762E+03,2.464795E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802213E+01,2.792114E+01,2.389664E+01,5.092882E+01,1.202075E+03,2.459373E+03,4.094661E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.944118E+01,2.313630E+01,2.389634E+01,5.536882E+01
16:30:00,8.643834E+02,2.458722E+03,2.944379E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708561E+01,2.938183E+01,2.389705E+01,5.199226E+01,3.616600E+02,1.154926E+03,1.231937E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746496E+01,2.859038E+01,2.389722E+01,5.181719E+01,8.399190E+02,2.393381E+03,2.861045E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.714269E+01,2.922274E+01,2.389709E+01,5.208257E+01,3.616601E+02,1.624073E+03,1.231938E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746496E+01,2.859039E+01,2.389718E+01,5.073827E+01,6.005467E+02,2.405202E+03,2.045659E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.911321E+01,2.334664E+01,2.389668E+01,5.553039E+01
16:45:00,0.000000E+00,2.431399E+03,0.000000E+00,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.665428E+01,2.980890E+01,2.389703E+01,5.206584E+01,0.000000E+00,1.124391E+03,0.000000E+00,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706264E+01,2.894526E+01,2.389720E+01,5.195017E+01,0.000000E+00,2.343298E+03,0.000000E+00,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.670951E+01,2.965074E+01,2.389708E+01,5.219541E+01,0.000000E+00,1.734994E+03,0.000000E+00,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706264E+01,2.894526E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889588E+01,2.335857E+01,2.389663E+01,5.573851E+01
17:00:00,0.000000E+00,2.399486E+03,0.000000E+00,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.634882E+01,2.987328E+01,2.389698E+01,5.211025E+01,0.000000E+00,1.093044E+03,0.000000E+00,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676765E+01,2.897996E+01,2.389716E+01,5.205935E+01,0.000000E+00,2.288764E+03,0.000000E+00,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.640091E+01,2.972068E+01,2.389704E+01,5.228700E+01,0.000000E+00,1.853490E+03,0.000000E+00,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676765E+01,2.897996E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.873275E+01,2.319023E+01,2.389653E+01,5.590354E+01
17:15:00,0.000000E+00,2.401979E+03,0.000000E+00,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616080E+01,2.977503E+01,2.389695E+01,5.212612E+01,0.000000E+00,1.077866E+03,0.000000E+00,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657033E+01,2.889476E+01,2.389712E+01,5.214173E+01,0.000000E+00,2.269476E+03,0.000000E+00,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.621157E+01,2.962548E+01,2.389700E+01,5.235149E+01,0.000000E+00,1.982186E+03,0.000000E+00,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657033E+01,2.889476E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.862767E+01,2.298638E+01,2.389644E+01,5.600163E+01
17:30:00,0.000000E+00,2.399734E+03,0.000000E+00,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.596199E+01,2.943371E+01,2.389694E+01,5.213137E+01,0.000000E+00,1.062093E+03,0.000000E+00,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635942E+01,2.857525E+01,2.389711E+01,5.221002E+01,0.000000E+00,2.247004E+03,0.000000E+00,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601097E+01,2.928937E+01,2.389699E+01,5.240141E+01,0.000000E+00,2.103618E+03,0.000000E+00,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.635941E+01,2.857526E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850926E+01,2.259921E+01,2.389638E+01,5.604650E+01
17:45:00,0.000000E+00,2.390759E+03,0.000000E+00,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.579169E+01,2.902052E+01,2.389695E+01,5.214014E+01,0.000000E+00,1.046431E+03,0.000000E+00,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617642E+01,2.818679E+01,2.389711E+01,5.227593E+01,0.000000E+00,2.223266E+03,0.000000E+00,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.583920E+01,2.888110E+01,2.389699E+01,5.244940E+01,0.000000E+00,2.211218E+03,0.000000E+00,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617642E+01,2.818679E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.840407E+01,2.218288E+01,2.389634E+01,5.605945E+01
18:00:00,0.000000E+00,2.373238E+03,0.000000E+00,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.564283E+01,2.857854E+01,2.389696E+01,5.216025E+01,0.000000E+00,1.028575E+03,0.000000E+00,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601516E+01,2.776982E+01,2.389711E+01,5.234579E+01,0.000000E+00,2.193259E+03,0.000000E+00,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.568893E+01,2.844403E+01,2.389700E+01,5.250260E+01,0.000000E+00,2.306180E+03,0.000000E+00,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601516E+01,2.776982E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.830921E+01,2.176414E+01,2.389632E+01,5.605682E+01
18:15:00,0.000000E+00,2.212899E+03,0.000000E+00,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.551364E+01,2.811867E+01,2.389699E+01,5.219826E+01,0.000000E+00,9.488872E+02,0.000000E+00,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587402E+01,2.733475E+01,2.389713E+01,5.242945E+01,0.000000E+00,2.024271E+03,0.000000E+00,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.555839E+01,2.798900E+01,2.389702E+01,5.257129E+01,0.000000E+00,2.323974E+03,0.000000E+00,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.587402E+01,2.733476E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822436E+01,2.134871E+01,2.389632E+01,5.604841E+01
18:30:00,7.030455E+02,2.029548E+03,2.060695E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.675360E+01,2.594336E+01,2.389763E+01,5.185758E+01,2.561705E+02,8.608905E+02,7.547888E-03,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.680454E+01,2.560249E+01,2.389777E+01,5.212016E+01,6.761291E+02,1.836916E+03,1.982603E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.676218E+01,2.586348E+01,2.389771E+01,5.227572E+01,2.561706E+02,2.315684E+03,7.547890E-03,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.680454E+01,2.560249E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809858E+01,2.079408E+01,2.389771E+01,5.588513E+01
18:45:00,9.767297E+02,1.827033E+03,2.879966E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699930E+01,2.607132E+01,2.389797E+01,5.146665E+01,3.683331E+02,7.662747E+02,1.090547E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699938E+01,2.572400E+01,2.389808E+01,5.175420E+01,9.369696E+02,1.634951E+03,2.763427E-02,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699932E+01,2.598108E+01,2.389802E+01,5.192115E+01,3.683332E+02,2.280619E+03,1.090548E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699938E+01,2.572400E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.806440E+01,2.054991E+01,2.389794E+01,5.570439E+01
19:00:00,4.402903E+03,1.609277E+03,1.493851E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.352628E+01,1.960815E+01,2.389826E+01,5.123984E+01,7.136622E+02,6.672583E+02,2.148956E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794530E+01,2.508128E+01,2.389835E+01,5.155010E+01,1.734585E+03,1.423258E+03,5.208007E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794548E+01,2.530755E+01,2.389829E+01,5.171155E+01,2.106642E+03,2.213982E+03,7.392355E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.441908E+01,1.870635E+01,2.389854E+01,4.870089E+01,3.464328E+03,1.302753E+03,1.181570E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277606E+01,1.773637E+01,2.389807E+01,5.559021E+01
19:15:00,4.635772E+03,1.419191E+03,1.568113E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.043994E+01,2.383312E+01,2.389847E+01,5.119834E+01,8.008868E+02,5.813685E+02,2.410274E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.719951E+01,2.627887E+01,2.389854E+01,5.153044E+01,1.968617E+03,1.242315E+03,5.909227E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.719606E+01,2.653368E+01,2.389847E+01,5.167389E+01,2.166046E+03,2.130650E+03,7.581826E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082310E+01,2.345753E+01,2.389878E+01,4.872308E+01,3.464328E+03,1.089108E+03,1.181570E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.111118E+01,1.984699E+01,2.389816E+01,5.555672E+01
19:30:00,4.042299E+03,1.221297E+03,1.394860E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785589E+01,2.769789E+01,2.389895E+01,5.067266E+01,6.745303E+02,4.920389E+02,2.044162E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700877E+01,2.658554E+01,2.389903E+01,5.100852E+01,1.626451E+03,1.053639E+03,4.926548E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700845E+01,2.686157E+01,2.389900E+01,5.116144E+01,1.929524E+03,2.008123E+03,6.885873E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803990E+01,2.755833E+01,2.389892E+01,4.826112E+01,3.464328E+03,8.685620E+02,1.181570E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.966658E+01,2.143310E+01,2.389918E+01,5.517266E+01
19:45:00,4.008796E+03,1.016065E+03,1.385117E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.719725E+01,2.868784E+01,2.389923E+01,4.998407E+01,6.958548E+02,3.989392E+02,2.107999E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699958E+01,2.661507E+01,2.389931E+01,5.031560E+01,1.706699E+03,8.563821E+02,5.166776E-02,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699954E+01,2.690447E+01,2.389927E+01,5.048320E+01,1.881162E+03,1.837785E+03,6.741232E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724883E+01,2.873116E+01,2.389934E+01,4.781983E+01,3.464328E+03,6.415151E+02,1.181570E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901259E+01,2.211914E+01,2.389937E+01,5.464328E+01
20:00:00,8.872679E+02,8.002549E+02,2.704604E-02,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700028E+01,2.885748E+01,2.389949E+01,4.940730E+01,4.849879E+02,3.013878E+02,1.452103E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699940E+01,2.663737E+01,2.389954E+01,4.973396E+01,1.251172E+03,6.488178E+02,3.746235E-02,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699934E+01,2.694346E+01,2.389951E+01,4.990660E+01,2.463934E+02,1.604997E+03,7.493770E-03,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699981E+01,2.892991E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.851677E+01,2.252800E+01,2.389952E+01,5.415088E+01
20:15:00,9.552665E+02,6.120557E+02,2.862635E-02,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699960E+01,2.865752E+01,2.389969E+01,4.901655E+01,5.340726E+02,2.189632E+02,1.598826E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699934E+01,2.666804E+01,2.389972E+01,4.933980E+01,1.362287E+03,4.713393E+02,4.078212E-02,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699927E+01,2.699324E+01,2.389969E+01,4.950804E+01,2.894953E+02,1.323465E+03,8.667586E-03,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699972E+01,2.865052E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826341E+01,2.250308E+01,2.389964E+01,5.376118E+01
20:30:00,1.177765E+03,4.301694E+02,3.528526E-02,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699942E+01,2.851704E+01,2.389990E+01,4.882021E+01,5.423834E+02,1.412441E+02,1.623623E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699913E+01,2.669830E+01,2.389993E+01,4.915477E+01,1.376706E+03,3.029292E+02,4.121159E-02,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699905E+01,2.703623E+01,2.389993E+01,4.932027E+01,3.902666E+02,1.019496E+03,1.168401E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699956E+01,2.845031E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819753E+01,2.225898E+01,2.380516E+01,5.390829E+01
20:45:00,1.280828E+03,2.576122E+02,3.834190E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699933E+01,2.832852E+01,2.389995E+01,4.873945E+01,5.485882E+02,7.346110E+01,1.642191E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699912E+01,2.674659E+01,2.389998E+01,4.909751E+01,1.386859E+03,1.562315E+02,4.151536E-02,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699904E+01,2.710101E+01,2.389998E+01,4.926340E+01,4.534158E+02,7.382151E+02,1.357310E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699946E+01,2.817835E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813560E+01,2.181974E+01,2.373639E+01,5.410159E+01
21:00:00,1.738893E+03,1.073409E+02,5.259161E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794661E+01,2.682994E+01,2.389998E+01,4.871436E+01,1.132728E+03,2.037514E+01,3.538981E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.984472E+01,2.359140E+01,2.387115E+01,4.917987E+01,4.820957E+03,4.056644E+01,1.675345E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.443421E+01,1.895854E+01,2.386659E+01,4.936032E+01,3.498754E+02,5.049923E+02,1.047358E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637641E+01,2.876264E+01,2.390000E+01,4.763131E+01,3.426325E+03,0.000000E+00,1.169541E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.278019E+01,1.818306E+01,2.367569E+01,5.430953E+01
21:15:00,1.649575E+03,4.602317E+01,4.992461E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.721329E+01,2.797464E+01,2.385877E+01,4.883382E+01,1.032110E+03,4.679892E+00,3.237812E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794977E+01,2.652637E+01,2.381178E+01,4.936540E+01,4.607313E+03,8.624324E+00,1.614019E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100623E+01,2.344716E+01,2.380530E+01,4.955270E+01,4.429204E+02,3.595993E+02,1.322166E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.693318E+01,2.781464E+01,2.390000E+01,4.762984E+01,3.426325E+03,0.000000E+00,1.169541E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117624E+01,2.022795E+01,2.356983E+01,5.467023E+01
21:30:00,1.641437E+03,1.197705E+01,4.968305E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700903E+01,2.822137E+01,2.377386E+01,4.908371E+01,9.590128E+02,0.000000E+00,3.019069E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.709409E+01,2.773700E+01,2.369068E+01,4.972784E+01,4.329366E+03,0.000000E+00,1.530833E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807689E+01,2.779027E+01,2.367965E+01,4.993023E+01,4.612304E+02,2.555137E+02,1.376989E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700064E+01,2.767323E+01,2.390000E+01,4.762872E+01,3.426325E+03,0.000000E+00,1.169541E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.969890E+01,2.188075E+01,2.343499E+01,5.511832E+01
21:45:00,1.638243E+03,0.000000E+00,4.958752E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699965E+01,2.818511E+01,2.361471E+01,4.955631E+01,9.400922E+02,0.000000E+00,2.962588E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.701272E+01,2.777663E+01,2.352718E+01,5.022008E+01,4.173595E+03,0.000000E+00,1.484340E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.725812E+01,2.903756E+01,2.350454E+01,5.045985E+01,4.710312E+02,1.644807E+02,1.406330E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699963E+01,2.764204E+01,2.390000E+01,4.762787E+01,3.426325E+03,0.000000E+00,1.169541E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903641E+01,2.259103E+01,2.325450E+01,5.572215E+01
22:00:00,1.221359E+03,0.000000E+00,3.657031E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.812270E+01,2.346167E+01,5.001565E+01,3.466769E+02,0.000000E+00,1.038036E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699962E+01,2.770163E+01,2.338666E+01,5.064746E+01,6.800352E+02,0.000000E+00,2.063504E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700002E+01,2.927425E+01,2.335327E+01,5.092238E+01,6.076833E+02,8.906953E+01,1.815400E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.759703E+01,2.389121E+01,4.765269E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.852804E+01,2.302404E+01,2.310674E+01,5.622198E+01
22:15:00,1.361795E+03,0.000000E+00,4.076750E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699942E+01,2.805063E+01,2.332575E+01,5.042758E+01,4.404246E+02,0.000000E+00,1.318641E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.759605E+01,2.326161E+01,5.103133E+01,8.231801E+02,0.000000E+00,2.465735E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699968E+01,2.901233E+01,2.322163E+01,5.132888E+01,5.499422E+02,3.980631E+01,1.646270E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699943E+01,2.754008E+01,2.383727E+01,4.780742E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826391E+01,2.301072E+01,2.299068E+01,5.661818E+01
22:30:00,1.395176E+03,0.000000E+00,4.176465E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699922E+01,2.800179E+01,2.319674E+01,5.082213E+01,5.092142E+02,0.000000E+00,1.524490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699930E+01,2.752853E+01,2.314201E+01,5.140155E+01,1.066360E+03,0.000000E+00,3.193534E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699951E+01,2.882239E+01,2.309778E+01,5.171466E+01,5.505256E+02,1.122595E+01,1.648001E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699925E+01,2.749781E+01,2.371323E+01,4.816559E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819336E+01,2.276478E+01,2.288693E+01,5.697506E+01
22:45:00,1.416801E+03,0.000000E+00,4.241185E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699919E+01,2.793636E+01,2.309446E+01,5.113740E+01,5.252838E+02,0.000000E+00,1.572438E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699927E+01,2.743981E+01,2.304759E+01,5.169597E+01,1.197525E+03,0.000000E+00,3.584820E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699941E+01,2.856324E+01,2.300003E+01,5.202145E+01,5.545147E+02,0.000000E+00,1.659937E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699923E+01,2.744004E+01,2.358638E+01,4.853502E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812788E+01,2.231581E+01,2.280483E+01,5.725924E+01
23:00:00,1.436264E+03,0.000000E+00,4.299438E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699917E+01,2.788568E+01,2.300182E+01,5.142486E+01,5.392816E+02,0.000000E+00,1.614336E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699924E+01,2.737338E+01,2.296037E+01,5.196960E+01,1.250922E+03,0.000000E+00,3.744643E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699934E+01,2.835196E+01,2.291177E+01,5.230021E+01,5.598779E+02,0.000000E+00,1.675989E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699922E+01,2.739398E+01,2.345816E+01,4.891168E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807092E+01,2.184732E+01,2.273422E+01,5.750493E+01
23:15:00,1.452567E+03,0.000000E+00,4.348233E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699915E+01,2.784986E+01,2.289140E+01,5.176989E+01,5.508649E+02,0.000000E+00,1.649007E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699922E+01,2.732829E+01,2.285671E+01,5.229695E+01,1.319275E+03,0.000000E+00,3.949247E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699929E+01,2.818995E+01,2.280650E+01,5.263489E+01,5.651851E+02,0.000000E+00,1.691873E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699920E+01,2.736068E+01,2.330530E+01,4.936501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802059E+01,2.138371E+01,2.264912E+01,5.780260E+01
23:30:00,3.599741E+03,0.000000E+00,1.166252E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.170999E+01,2.202355E+01,2.278715E+01,5.209801E+01,9.412240E+02,0.000000E+00,2.889273E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889932E+01,2.498515E+01,2.275837E+01,5.260964E+01,2.601038E+03,0.000000E+00,8.110783E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.985286E+01,2.429907E+01,2.270699E+01,5.295347E+01,7.582962E+02,0.000000E+00,2.293458E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794625E+01,2.615802E+01,2.316054E+01,4.979869E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795224E+01,2.073054E+01,2.256939E+01,5.808309E+01
23:45:00,3.239218E+03,0.000000E+00,1.058332E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.906266E+01,2.592710E+01,2.268703E+01,5.241533E+01,8.809002E+02,0.000000E+00,2.708993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756600E+01,2.711410E+01,2.266352E+01,5.291325E+01,2.387283E+03,0.000000E+00,7.471439E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800634E+01,2.718584E+01,2.261124E+01,5.326210E+01,6.984395E+02,0.000000E+00,2.114563E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.723166E+01,2.727451E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793027E+01,2.052557E+01,2.249340E+01,5.835186E+01
24:00:00,3.027229E+03,0.000000E+00,9.949297E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.740872E+01,2.848044E+01,2.259054E+01,5.272323E+01,8.566252E+02,0.000000E+00,2.636741E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.706246E+01,2.785250E+01,2.257178E+01,5.320878E+01,2.250348E+03,0.000000E+00,7.062003E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713897E+01,2.848426E+01,2.251870E+01,5.356228E+01,6.870726E+02,0.000000E+00,2.080782E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702092E+01,2.755284E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792314E+01,2.030274E+01,2.242049E+01,5.861102E+01
Peak,5.447604E+03,2.503607E+03,1.813713E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.433423E+03,2.227221E+03,8.106430E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.333311E+03,3.142417E+03,1.774929E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,2.433634E+03,2.323974E+03,8.107143E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,4.660161E+03,2.550182E+03,1.548939E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.521126E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,6.798706E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.488598E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,6.799304E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.299065E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
