Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.516770E+03,1.964841E+03,1.197930E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384379E+01,2.389726E+01,5.290679E+01,1.474545E+03,2.207723E+03,5.022804E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378256E+01,2.389794E+01,4.959033E+01,3.415353E+03,2.827439E+03,1.163384E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380038E+01,2.389762E+01,5.108710E+01,1.474721E+03,9.178331E+02,5.023404E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378281E+01,2.389733E+01,5.271330E+01,2.490648E+03,2.253565E+03,8.483959E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.161017E+01,2.389694E+01,5.621213E+01
11:45:00,3.508201E+03,1.995245E+03,1.195011E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383870E+01,2.389800E+01,5.252111E+01,1.470415E+03,2.171606E+03,5.008736E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377628E+01,2.389844E+01,4.950273E+01,3.407271E+03,2.726684E+03,1.160631E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379522E+01,2.389821E+01,5.099958E+01,1.470562E+03,9.308917E+02,5.009236E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377650E+01,2.389803E+01,5.234343E+01,2.478456E+03,2.230181E+03,8.442432E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.160096E+01,2.389779E+01,5.583086E+01
12:00:00,3.831694E+03,2.017413E+03,1.316564E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.188271E+01,2.267761E+01,2.389816E+01,5.220160E+01,1.101320E+03,2.117975E+03,3.751473E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.907974E+01,2.649535E+01,2.389856E+01,4.950001E+01,3.400484E+03,2.626223E+03,1.158326E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.378781E+01,2.389832E+01,5.097962E+01,1.777747E+03,9.404083E+02,6.178095E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.275933E+01,2.155186E+01,2.389818E+01,5.204619E+01,4.060151E+03,2.201939E+03,1.430957E-01,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.370752E+01,1.889688E+01,2.389792E+01,5.547920E+01
12:15:00,2.953820E+03,2.000675E+03,1.017530E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951385E+01,2.605235E+01,2.389838E+01,5.186789E+01,9.477395E+02,2.032266E+03,3.179096E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900103E+01,2.622557E+01,2.389874E+01,4.941835E+01,4.398677E+03,2.502562E+03,1.547801E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.364437E+01,2.051636E+01,2.389850E+01,5.088367E+01,1.409713E+03,9.311169E+02,4.924444E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025104E+01,2.502972E+01,2.389840E+01,5.172798E+01,3.439342E+03,2.109524E+03,1.219489E-01,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.206827E+01,2.104450E+01,2.389820E+01,5.511858E+01
12:30:00,3.199857E+03,1.975973E+03,1.093215E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082895E+01,2.407353E+01,2.389853E+01,5.126745E+01,1.181594E+03,1.930514E+03,3.938822E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080444E+01,2.371614E+01,2.389887E+01,4.903627E+01,3.998638E+03,2.391091E+03,1.411729E-01,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166166E+01,2.304418E+01,2.389863E+01,5.044491E+01,1.468894E+03,9.186716E+02,5.109573E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088198E+01,2.406242E+01,2.389855E+01,5.112452E+01,3.122095E+03,2.012001E+03,1.111485E-01,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112392E+01,2.210395E+01,2.389844E+01,5.454945E+01
12:45:00,3.201756E+03,1.944509E+03,1.093976E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101120E+01,2.382397E+01,2.389811E+01,5.083763E+01,1.196072E+03,1.814798E+03,3.988198E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100038E+01,2.353099E+01,2.389880E+01,4.886524E+01,3.969372E+03,2.289520E+03,1.403714E-01,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.119137E+01,2.366163E+01,2.389829E+01,5.014295E+01,1.468015E+03,9.027142E+02,5.106705E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100211E+01,2.388044E+01,2.389819E+01,5.070204E+01,3.118296E+03,1.909012E+03,1.110408E-01,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.102765E+01,2.216511E+01,2.389774E+01,5.408796E+01
13:00:00,2.945073E+03,1.907823E+03,9.951841E-02,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099923E+01,2.385500E+01,2.389856E+01,5.028716E+01,1.602078E+03,1.688196E+03,5.371194E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.364182E+01,2.389913E+01,4.877729E+01,3.897884E+03,2.196301E+03,1.379368E-01,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100029E+01,2.387363E+01,2.389871E+01,4.978528E+01,1.175039E+03,8.842442E+02,3.986262E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099928E+01,2.386295E+01,2.389862E+01,5.017687E+01,1.488281E+03,1.802476E+03,5.072390E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099940E+01,2.210578E+01,2.389825E+01,5.338916E+01
13:15:00,3.828564E+03,1.995300E+03,1.296130E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.385668E+01,2.389887E+01,5.022497E+01,1.763817E+03,1.614607E+03,5.971355E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.367852E+01,2.389919E+01,4.898957E+01,2.862759E+03,2.237014E+03,9.773146E-02,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099916E+01,2.384090E+01,2.389895E+01,4.983622E+01,1.541514E+03,9.223752E+02,5.234601E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.384486E+01,2.389889E+01,5.014388E+01,2.085095E+03,1.923032E+03,7.105348E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.204204E+01,2.389860E+01,5.315355E+01
13:30:00,3.584315E+03,2.087773E+03,1.221055E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385447E+01,2.389870E+01,5.068413E+01,1.534460E+03,1.542550E+03,5.226942E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.371823E+01,2.389894E+01,4.963346E+01,3.241326E+03,2.288730E+03,1.106074E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.380184E+01,2.389874E+01,5.038626E+01,1.480098E+03,9.631444E+02,5.041862E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.381924E+01,2.389870E+01,5.064330E+01,2.383995E+03,2.052274E+03,8.122898E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.195095E+01,2.389843E+01,5.340226E+01
13:45:00,3.581798E+03,2.183706E+03,1.220083E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384804E+01,2.389848E+01,5.110170E+01,1.522277E+03,1.476311E+03,5.185385E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.374023E+01,2.389872E+01,5.011817E+01,3.254192E+03,2.350156E+03,1.108502E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.377921E+01,2.389850E+01,5.085470E+01,1.478485E+03,1.005746E+03,5.036242E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.379766E+01,2.389847E+01,5.107594E+01,2.371864E+03,2.188321E+03,8.079417E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.187022E+01,2.389831E+01,5.375411E+01
14:00:00,3.505522E+03,2.282013E+03,1.194098E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384046E+01,2.389837E+01,5.126095E+01,1.482746E+03,1.428818E+03,5.050724E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.375087E+01,2.389855E+01,5.035074E+01,3.312266E+03,2.418090E+03,1.128272E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.376809E+01,2.389838E+01,5.105002E+01,1.458141E+03,1.049461E+03,4.966933E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.378126E+01,2.389836E+01,5.123226E+01,2.395328E+03,2.328749E+03,8.159317E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.180184E+01,2.389822E+01,5.395814E+01
14:15:00,3.490577E+03,2.332705E+03,1.189008E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383340E+01,2.389826E+01,5.136909E+01,1.471589E+03,1.376525E+03,5.012726E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.375471E+01,2.389833E+01,5.055399E+01,3.332126E+03,2.442278E+03,1.135035E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376311E+01,2.389828E+01,5.119310E+01,1.454084E+03,1.073459E+03,4.953113E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.376934E+01,2.389826E+01,5.133768E+01,2.397138E+03,2.383517E+03,8.165470E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.174473E+01,2.389811E+01,5.412959E+01
14:30:00,3.479749E+03,2.382435E+03,1.185320E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382742E+01,2.389820E+01,5.162985E+01,1.463924E+03,1.342177E+03,4.986620E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.375486E+01,2.389827E+01,5.089526E+01,3.338837E+03,2.468977E+03,1.137320E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376084E+01,2.389822E+01,5.148206E+01,1.451160E+03,1.102430E+03,4.943151E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376068E+01,2.389819E+01,5.159738E+01,2.395417E+03,2.439077E+03,8.159605E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.169685E+01,2.389804E+01,5.444864E+01
14:45:00,3.157059E+03,2.430656E+03,1.069502E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.020349E+01,2.491814E+01,2.389737E+01,5.178481E+01,1.458543E+03,1.323376E+03,4.968315E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.375141E+01,2.389755E+01,5.110979E+01,4.007469E+03,2.496978E+03,1.389971E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263656E+01,2.167464E+01,2.389740E+01,5.165946E+01,1.303549E+03,1.139720E+03,4.417387E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.021056E+01,2.482646E+01,2.389737E+01,5.172280E+01,1.795805E+03,2.494427E+03,6.117120E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.019585E+01,2.254873E+01,2.389692E+01,5.467817E+01
15:00:00,3.319771E+03,2.477818E+03,1.121808E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085512E+01,2.397506E+01,2.389711E+01,5.191909E+01,1.454652E+03,1.308542E+03,4.955092E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.374955E+01,2.389731E+01,5.131302E+01,3.728059E+03,2.525600E+03,1.295038E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144498E+01,2.326019E+01,2.389714E+01,5.182087E+01,1.376944E+03,1.188967E+03,4.654228E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085640E+01,2.389619E+01,2.389706E+01,5.177941E+01,2.310970E+03,2.550182E+03,7.821201E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085761E+01,2.178063E+01,2.389665E+01,5.492650E+01
15:15:00,3.222849E+03,2.489754E+03,1.088799E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.380858E+01,2.389696E+01,5.194502E+01,1.452028E+03,1.282742E+03,4.946183E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099968E+01,2.374796E+01,2.389716E+01,5.141100E+01,3.891092E+03,2.519717E+03,1.350582E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099974E+01,2.380435E+01,2.389699E+01,5.187426E+01,1.336961E+03,1.236210E+03,4.518056E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.373726E+01,2.389684E+01,5.168239E+01,2.096485E+03,2.545349E+03,7.090619E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.175438E+01,2.389648E+01,5.505777E+01
15:30:00,3.255877E+03,2.497380E+03,1.100051E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.382030E+01,2.389697E+01,5.195784E+01,1.450184E+03,1.258433E+03,4.939903E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.374798E+01,2.389716E+01,5.149711E+01,3.842958E+03,2.509353E+03,1.334185E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.379670E+01,2.389700E+01,5.191572E+01,1.351869E+03,1.294395E+03,4.568842E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.375089E+01,2.389679E+01,5.153302E+01,2.162647E+03,2.536148E+03,7.316018E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099934E+01,2.174136E+01,2.389655E+01,5.518466E+01
15:45:00,3.576083E+03,2.502127E+03,1.215022E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.383717E+01,2.389694E+01,5.196369E+01,1.448591E+03,1.235595E+03,4.934453E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374587E+01,2.389714E+01,5.157750E+01,3.163611E+03,2.495443E+03,1.077884E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375262E+01,2.389698E+01,5.195204E+01,1.499998E+03,1.362890E+03,5.096364E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.377043E+01,2.389672E+01,5.135104E+01,2.766829E+03,2.524789E+03,9.374060E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.175444E+01,2.389648E+01,5.528985E+01
16:00:00,4.790697E+03,2.503607E+03,1.715339E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466591E+01,1.942467E+01,2.389691E+01,5.195547E+01,2.085793E+03,1.213751E+03,7.480154E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466301E+01,1.939185E+01,2.389711E+01,5.164374E+01,4.804447E+03,2.477780E+03,1.717360E-01,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466852E+01,1.936529E+01,2.389695E+01,5.197602E+01,2.065016E+03,1.439896E+03,7.410212E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466282E+01,1.940522E+01,2.389666E+01,5.114458E+01,4.414139E+03,2.511235E+03,1.587861E-01,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.475802E+01,1.802934E+01,2.389640E+01,5.535117E+01
16:15:00,4.019074E+03,2.482812E+03,1.452492E-01,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126221E+01,2.368506E+01,2.389689E+01,5.193456E+01,1.723420E+03,1.184248E+03,6.245760E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137302E+01,2.348642E+01,2.389709E+01,5.169537E+01,3.805891E+03,2.437403E+03,1.377209E-01,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.133818E+01,2.351195E+01,2.389693E+01,5.198847E+01,1.742582E+03,1.525762E+03,6.311865E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136727E+01,2.350877E+01,2.389664E+01,5.092882E+01,4.030002E+03,2.459373E+03,1.457008E-01,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277657E+01,2.023091E+01,2.389634E+01,5.536882E+01
16:30:00,5.521815E+03,2.458722E+03,2.038377E-01,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468516E+01,1.940329E+01,2.389705E+01,5.199226E+01,2.405127E+03,1.154926E+03,8.904296E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466826E+01,1.939886E+01,2.389722E+01,5.181719E+01,5.359831E+03,2.393381E+03,1.979327E-01,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469977E+01,1.934766E+01,2.389709E+01,5.208257E+01,2.410792E+03,1.624073E+03,8.924475E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.466764E+01,1.940660E+01,2.389718E+01,5.073827E+01,5.238262E+03,2.405202E+03,1.928903E-01,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.505740E+01,1.783083E+01,2.389668E+01,5.553039E+01
16:45:00,5.650273E+03,2.431399E+03,2.136622E-01,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499971E+01,1.920449E+01,2.389703E+01,5.206584E+01,2.500040E+03,1.124391E+03,9.476436E-02,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499970E+01,1.919789E+01,2.389720E+01,5.195017E+01,5.505145E+03,2.343298E+03,2.081556E-01,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499970E+01,1.917281E+01,2.389708E+01,5.219541E+01,2.503184E+03,1.734994E+03,9.488142E-02,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499970E+01,1.920204E+01,2.389724E+01,5.054284E+01,5.403715E+03,2.348773E+03,2.027217E-01,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499973E+01,1.797965E+01,2.389663E+01,5.573851E+01
17:00:00,4.953672E+03,2.399486E+03,1.900436E-01,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499931E+01,1.919742E+01,2.389698E+01,5.211025E+01,2.176328E+03,1.093044E+03,8.367048E-02,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499930E+01,1.919280E+01,2.389716E+01,5.205935E+01,4.820929E+03,2.288764E+03,1.850091E-01,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499929E+01,1.917043E+01,2.389704E+01,5.228700E+01,2.178260E+03,1.853490E+03,8.374026E-02,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499931E+01,1.919529E+01,2.389723E+01,5.033448E+01,4.222658E+03,2.290136E+03,1.626802E-01,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.499910E+01,1.807517E+01,2.389653E+01,5.590354E+01
17:15:00,4.953672E+03,2.401979E+03,1.900436E-01,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.151131E+01,2.352491E+01,2.389695E+01,5.212612E+01,2.176328E+03,1.077866E+03,8.367048E-02,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168335E+01,2.327823E+01,2.389712E+01,5.214173E+01,4.820929E+03,2.269476E+03,1.850091E-01,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.157496E+01,2.340716E+01,2.389700E+01,5.235149E+01,2.178260E+03,1.982186E+03,8.374026E-02,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168202E+01,2.328105E+01,2.389725E+01,5.014084E+01,4.222658E+03,2.302465E+03,1.626802E-01,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.289467E+01,2.049850E+01,2.389644E+01,5.600163E+01
17:30:00,4.650736E+03,2.399734E+03,1.797624E-01,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459812E+01,1.966154E+01,2.389694E+01,5.213137E+01,1.867886E+03,1.062093E+03,7.228536E-02,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464320E+01,1.955292E+01,2.389711E+01,5.221002E+01,4.525527E+03,2.247004E+03,1.749551E-01,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460791E+01,1.962925E+01,2.389699E+01,5.240141E+01,1.868781E+03,2.103618E+03,7.231963E-02,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464303E+01,1.955373E+01,2.389730E+01,4.998204E+01,4.511030E+03,2.313726E+03,1.753645E-01,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.478757E+01,1.853614E+01,2.389638E+01,5.604650E+01
17:45:00,3.651159E+03,2.390759E+03,1.402646E-01,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159301E+01,2.338213E+01,2.389695E+01,5.214014E+01,1.411399E+03,1.046431E+03,5.424754E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175320E+01,2.306889E+01,2.389711E+01,5.227593E+01,3.558178E+03,2.223266E+03,1.367308E-01,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165454E+01,2.326997E+01,2.389699E+01,5.244940E+01,1.412085E+03,2.211218E+03,5.427353E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.175248E+01,2.307058E+01,2.389734E+01,4.985842E+01,3.741395E+03,2.323528E+03,1.449528E-01,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.302540E+01,2.045558E+01,2.389634E+01,5.605945E+01
18:00:00,4.242632E+03,2.373238E+03,1.594628E-01,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458739E+01,1.965965E+01,2.389696E+01,5.216025E+01,1.662350E+03,1.028575E+03,6.250249E-02,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460511E+01,1.959051E+01,2.389711E+01,5.234579E+01,4.136499E+03,2.193259E+03,1.555512E-01,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459716E+01,1.962842E+01,2.389700E+01,5.250260E+01,1.662802E+03,2.306180E+03,6.251851E-02,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460501E+01,1.959104E+01,2.389739E+01,4.976368E+01,4.330854E+03,2.331356E+03,1.654201E-01,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.478934E+01,1.860718E+01,2.389632E+01,5.605682E+01
18:15:00,4.242632E+03,2.212899E+03,1.594628E-01,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154730E+01,2.343538E+01,2.389699E+01,5.219826E+01,1.662350E+03,9.488872E+02,6.250249E-02,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169086E+01,2.317761E+01,2.389713E+01,5.242945E+01,4.136499E+03,2.024271E+03,1.555512E-01,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.160754E+01,2.332586E+01,2.389702E+01,5.257129E+01,1.662802E+03,2.323974E+03,6.251851E-02,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.169042E+01,2.317867E+01,2.389742E+01,4.968870E+01,4.330854E+03,2.097984E+03,1.654201E-01,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.301091E+01,2.054800E+01,2.389632E+01,5.604841E+01
18:30:00,4.306607E+03,2.029548E+03,1.618068E-01,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462884E+01,1.961195E+01,2.389763E+01,5.185758E+01,1.865142E+03,8.608905E+02,7.036171E-02,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464364E+01,1.956517E+01,2.389777E+01,5.212016E+01,4.201728E+03,1.836916E+03,1.579396E-01,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463734E+01,1.958298E+01,2.389771E+01,5.227572E+01,1.865451E+03,2.315684E+03,7.037283E-02,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464358E+01,1.956550E+01,2.389765E+01,4.921189E+01,3.678070E+03,1.846255E+03,1.399031E-01,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489293E+01,1.844717E+01,2.389771E+01,5.588513E+01
18:45:00,4.306607E+03,1.827033E+03,1.618068E-01,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.152935E+01,2.346093E+01,2.389797E+01,5.146665E+01,1.865142E+03,7.662747E+02,7.036171E-02,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166905E+01,2.322753E+01,2.389808E+01,5.175420E+01,4.201728E+03,1.634951E+03,1.579396E-01,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158848E+01,2.335363E+01,2.389802E+01,5.192115E+01,1.865451E+03,2.280619E+03,7.037283E-02,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166878E+01,2.322820E+01,2.389810E+01,4.882778E+01,3.678070E+03,1.580134E+03,1.399031E-01,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.303514E+01,2.043066E+01,2.389794E+01,5.570439E+01
19:00:00,4.338246E+03,1.609277E+03,1.629956E-01,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462635E+01,1.961631E+01,2.389826E+01,5.123984E+01,1.881829E+03,6.672583E+02,7.098415E-02,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464071E+01,1.958015E+01,2.389835E+01,5.155010E+01,4.234658E+03,1.423258E+03,1.591709E-01,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463473E+01,1.958799E+01,2.389829E+01,5.171155E+01,1.882025E+03,2.213982E+03,7.099125E-02,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464067E+01,1.958036E+01,2.389854E+01,4.870089E+01,3.021004E+03,1.302753E+03,1.141814E-01,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489262E+01,1.838529E+01,2.389807E+01,5.559021E+01
19:15:00,4.445070E+03,1.419191E+03,1.665194E-01,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164043E+01,2.331144E+01,2.389847E+01,5.119834E+01,2.372124E+03,5.813685E+02,8.963735E-02,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.413317E+01,2.018576E+01,2.389854E+01,5.153044E+01,4.234658E+03,1.242315E+03,1.591709E-01,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.157668E+01,2.337316E+01,2.389847E+01,5.167389E+01,1.995556E+03,2.130650E+03,7.486434E-02,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.208859E+01,2.268228E+01,2.389878E+01,4.872308E+01,3.021004E+03,1.089108E+03,1.141814E-01,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.302721E+01,2.037579E+01,2.389816E+01,5.555672E+01
19:30:00,4.003854E+03,1.221297E+03,1.496430E-01,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472748E+01,1.944840E+01,2.389895E+01,5.067266E+01,1.434008E+03,4.920389E+02,5.424483E-02,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106996E+01,2.403426E+01,2.389903E+01,5.100852E+01,4.251211E+03,1.053639E+03,1.598095E-01,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467110E+01,1.955102E+01,2.389900E+01,5.116144E+01,1.965037E+03,2.008123E+03,7.405766E-02,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.472227E+01,1.950492E+01,2.389892E+01,4.826112E+01,3.029299E+03,8.685620E+02,1.145632E-01,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.491849E+01,1.831506E+01,2.389918E+01,5.517266E+01
19:45:00,4.003854E+03,1.016065E+03,1.496430E-01,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.132840E+01,2.366995E+01,2.389923E+01,4.998407E+01,2.434892E+03,3.989392E+02,9.153954E-02,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470397E+01,1.939411E+01,2.389931E+01,5.031560E+01,4.251211E+03,8.563821E+02,1.598095E-01,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.135715E+01,2.374519E+01,2.389927E+01,5.048320E+01,1.965037E+03,1.837785E+03,7.405766E-02,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153075E+01,2.350646E+01,2.389934E+01,4.781983E+01,3.029299E+03,6.415151E+02,1.145632E-01,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.284078E+01,2.053834E+01,2.389937E+01,5.464328E+01
20:00:00,4.007792E+03,8.002549E+02,1.497126E-01,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462232E+01,1.958917E+01,2.389949E+01,4.940730E+01,1.491179E+03,3.013878E+02,5.594790E-02,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159770E+01,2.318368E+01,2.389954E+01,4.973396E+01,4.267432E+03,6.488178E+02,1.603074E-01,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462742E+01,1.964077E+01,2.389951E+01,4.990660E+01,1.956660E+03,1.604997E+03,7.374099E-02,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464311E+01,1.962856E+01,2.389976E+01,4.762163E+01,3.053662E+03,4.079296E+02,1.153227E-01,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489049E+01,1.830921E+01,2.389952E+01,5.415088E+01
20:15:00,3.900968E+03,6.120557E+02,1.461889E-01,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145697E+01,2.352674E+01,2.389969E+01,4.901655E+01,1.942773E+03,2.189632E+02,7.279802E-02,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459715E+01,1.955603E+01,2.389972E+01,4.933980E+01,4.267432E+03,4.713393E+02,1.603074E-01,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.150418E+01,2.351675E+01,2.389969E+01,4.950804E+01,1.843129E+03,1.323465E+03,6.986790E-02,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161705E+01,2.335860E+01,2.389996E+01,4.759048E+01,3.053662E+03,2.749680E+02,1.153227E-01,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298789E+01,2.033716E+01,2.389964E+01,5.376118E+01
20:30:00,4.357349E+03,4.301694E+02,1.636008E-01,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462523E+01,1.960191E+01,2.389990E+01,4.882021E+01,1.942773E+03,1.412441E+02,7.279802E-02,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154835E+01,2.332356E+01,2.389993E+01,4.915477E+01,4.273137E+03,3.029292E+02,1.604556E-01,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463207E+01,1.961700E+01,2.389993E+01,4.932027E+01,1.877044E+03,1.019496E+03,7.079388E-02,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.464167E+01,1.961011E+01,2.390001E+01,4.760983E+01,3.056171E+03,1.649694E+02,1.153730E-01,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489196E+01,1.828372E+01,2.380516E+01,5.390829E+01
20:45:00,4.357349E+03,2.576122E+02,1.636008E-01,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144895E+01,2.355510E+01,2.389995E+01,4.873945E+01,1.888523E+03,7.346110E+01,7.116097E-02,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459247E+01,1.959955E+01,2.389998E+01,4.909751E+01,4.273137E+03,1.562315E+02,1.604556E-01,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.150127E+01,2.350122E+01,2.389998E+01,4.926340E+01,1.877044E+03,7.382151E+02,7.079388E-02,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159880E+01,2.336424E+01,2.390000E+01,4.762632E+01,3.056171E+03,7.413933E+01,1.153730E-01,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298193E+01,2.031843E+01,2.373639E+01,5.410159E+01
21:00:00,4.361580E+03,1.073409E+02,1.638169E-01,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462427E+01,1.961196E+01,2.389998E+01,4.871436E+01,1.888523E+03,2.037514E+01,7.116097E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.154088E+01,2.337392E+01,2.387115E+01,4.917987E+01,4.269220E+03,4.056644E+01,1.603909E-01,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463172E+01,1.960761E+01,2.386659E+01,4.936032E+01,1.887146E+03,5.049923E+02,7.116918E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463947E+01,1.960361E+01,2.390000E+01,4.763131E+01,3.039561E+03,0.000000E+00,1.148901E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489171E+01,1.826605E+01,2.367569E+01,5.430953E+01
21:15:00,4.361580E+03,4.602317E+01,1.638169E-01,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144559E+01,2.356945E+01,2.385877E+01,4.883382E+01,1.895074E+03,4.679892E+00,7.137974E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459145E+01,1.962160E+01,2.381178E+01,4.936540E+01,4.269220E+03,8.624324E+00,1.603909E-01,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.150025E+01,2.349258E+01,2.380530E+01,4.955270E+01,1.887146E+03,3.595993E+02,7.116918E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.159050E+01,2.336723E+01,2.390000E+01,4.762984E+01,3.039561E+03,0.000000E+00,1.148901E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298164E+01,2.030012E+01,2.356983E+01,5.467023E+01
21:30:00,4.367308E+03,1.197705E+01,1.640186E-01,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462385E+01,1.961748E+01,2.377386E+01,4.908371E+01,1.895074E+03,0.000000E+00,7.137974E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153694E+01,2.340116E+01,2.369068E+01,4.972784E+01,4.271348E+03,0.000000E+00,1.604667E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463158E+01,1.960277E+01,2.367965E+01,4.993023E+01,1.892982E+03,2.555137E+02,7.137561E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463844E+01,1.960097E+01,2.390000E+01,4.762872E+01,3.041945E+03,0.000000E+00,1.149721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489166E+01,1.825304E+01,2.343499E+01,5.511832E+01
21:45:00,4.367308E+03,0.000000E+00,1.640186E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.144400E+01,2.357705E+01,2.361471E+01,4.955631E+01,1.897868E+03,0.000000E+00,7.147941E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459090E+01,1.963356E+01,2.352718E+01,5.022008E+01,4.271348E+03,0.000000E+00,1.604667E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.149984E+01,2.348801E+01,2.350454E+01,5.045985E+01,1.892982E+03,1.644807E+02,7.137561E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158639E+01,2.336939E+01,2.390000E+01,4.762787E+01,3.041945E+03,0.000000E+00,1.149721E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.298163E+01,2.028647E+01,2.325450E+01,5.572215E+01
22:00:00,4.370236E+03,0.000000E+00,1.641233E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462364E+01,1.962051E+01,2.346167E+01,5.001565E+01,1.897868E+03,0.000000E+00,7.147941E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.153498E+01,2.341568E+01,2.338666E+01,5.064746E+01,4.272453E+03,0.000000E+00,1.605071E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463152E+01,1.960028E+01,2.335327E+01,5.092238E+01,1.895975E+03,8.906953E+01,7.148243E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463792E+01,1.960005E+01,2.389121E+01,4.765269E+01,3.042494E+03,0.000000E+00,1.149929E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.489164E+01,1.824345E+01,2.310674E+01,5.622198E+01
22:15:00,4.941952E+03,0.000000E+00,1.843616E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.267637E+01,2.195664E+01,2.332575E+01,5.042758E+01,1.116850E+03,0.000000E+00,4.127741E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.016413E+01,2.522581E+01,2.326161E+01,5.103133E+01,4.820549E+03,0.000000E+00,1.799020E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.268390E+01,2.193063E+01,2.322163E+01,5.132888E+01,1.895975E+03,3.980631E+01,7.148243E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.164868E+01,2.328667E+01,2.383727E+01,4.780742E+01,3.042494E+03,0.000000E+00,1.149929E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.302731E+01,2.022707E+01,2.299068E+01,5.661818E+01
22:30:00,4.314414E+03,0.000000E+00,1.605790E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.382103E+01,2.053954E+01,2.319674E+01,5.082213E+01,1.365824E+03,0.000000E+00,4.947719E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.000464E+01,2.531909E+01,2.314201E+01,5.140155E+01,2.975049E+03,0.000000E+00,1.092334E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050504E+01,2.480022E+01,2.309778E+01,5.171466E+01,9.485084E+02,1.122595E+01,3.575988E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.933574E+01,2.648714E+01,2.371323E+01,4.816559E+01,1.521299E+03,0.000000E+00,5.749852E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.146281E+01,2.193655E+01,2.288693E+01,5.697506E+01
22:45:00,4.314414E+03,0.000000E+00,1.605790E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076031E+01,2.448142E+01,2.309446E+01,5.113740E+01,1.485892E+03,0.000000E+00,5.359547E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.469731E+01,1.941630E+01,2.304759E+01,5.169597E+01,5.256110E+03,0.000000E+00,1.943817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.473036E+01,1.945099E+01,2.300003E+01,5.202145E+01,2.293208E+03,0.000000E+00,8.552765E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459853E+01,1.963937E+01,2.358638E+01,4.853502E+01,4.157461E+03,0.000000E+00,1.557780E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.485520E+01,1.833951E+01,2.280483E+01,5.725924E+01
23:00:00,4.367081E+03,0.000000E+00,1.619410E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462612E+01,1.958754E+01,2.300182E+01,5.142486E+01,1.485892E+03,0.000000E+00,5.359547E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.140525E+01,2.350062E+01,2.296037E+01,5.196960E+01,3.119698E+03,0.000000E+00,1.141213E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.143231E+01,2.353407E+01,2.291177E+01,5.230021E+01,1.344700E+03,0.000000E+00,4.976777E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.136615E+01,2.369863E+01,2.345816E+01,4.891168E+01,2.636161E+03,0.000000E+00,9.827946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.288767E+01,2.049011E+01,2.273422E+01,5.750493E+01
23:15:00,3.795366E+03,0.000000E+00,1.417028E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.139848E+01,2.360799E+01,2.289140E+01,5.176989E+01,2.291290E+03,0.000000E+00,8.470637E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462587E+01,1.956271E+01,2.285671E+01,5.229695E+01,4.704971E+03,0.000000E+00,1.749065E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463359E+01,1.957611E+01,2.280650E+01,5.263489E+01,2.324104E+03,0.000000E+00,8.662685E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462173E+01,1.963998E+01,2.330530E+01,4.936501E+01,2.636161E+03,0.000000E+00,9.827946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.137942E+01,2.215950E+01,2.264912E+01,5.780260E+01
23:30:00,4.571671E+03,0.000000E+00,1.703041E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.470043E+01,1.942957E+01,2.278715E+01,5.209801E+01,2.042315E+03,0.000000E+00,7.650658E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.142541E+01,2.364245E+01,2.275837E+01,5.260964E+01,4.414430E+03,0.000000E+00,1.653284E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138232E+01,2.370203E+01,2.270699E+01,5.295347E+01,2.324104E+03,0.000000E+00,8.662685E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.141161E+01,2.371342E+01,2.316054E+01,4.979869E+01,2.636161E+03,0.000000E+00,9.827946E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.994432E+01,2.360187E+01,2.256939E+01,5.808309E+01
23:45:00,4.571671E+03,0.000000E+00,1.703041E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.145627E+01,2.343202E+01,2.268703E+01,5.241533E+01,9.728204E+02,0.000000E+00,3.663098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.921146E+01,2.676261E+01,2.266352E+01,5.291325E+01,2.133369E+03,0.000000E+00,8.018010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.902191E+01,2.707795E+01,2.261124E+01,5.326210E+01,9.794046E+02,0.000000E+00,3.685908E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.919339E+01,2.684548E+01,2.302149E+01,5.021931E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.949416E+01,2.390126E+01,2.249340E+01,5.835186E+01
24:00:00,2.333381E+03,0.000000E+00,8.686226E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893553E+01,2.701311E+01,2.259054E+01,5.272323E+01,9.728204E+02,0.000000E+00,3.663098E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808751E+01,2.831664E+01,2.257178E+01,5.320878E+01,2.133369E+03,0.000000E+00,8.018010E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777782E+01,2.887624E+01,2.251870E+01,5.356228E+01,9.794046E+02,0.000000E+00,3.685908E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807071E+01,2.840185E+01,2.288839E+01,5.062571E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.928152E+01,2.388334E+01,2.242049E+01,5.861102E+01
Peak,6.579515E+03,2.503607E+03,2.292906E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.358803E+03,2.227221E+03,1.169094E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.389732E+03,3.142417E+03,2.562608E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.359369E+03,2.323974E+03,1.169291E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,5.403715E+03,2.550182E+03,2.027217E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,1.923016E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.804965E-02,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.149210E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,9.806614E-02,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.700187E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
