Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,1.299860E+03,0.000000E+00,3.885798E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799880E+01,2.686581E+01,2.249766E+01,5.302151E+01,6.133775E+02,0.000000E+00,1.837757E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785169E+01,2.551465E+01,2.248321E+01,5.349583E+01,1.673437E+03,0.000000E+00,4.972925E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772627E+01,2.583850E+01,2.242938E+01,5.385384E+01,5.805896E+02,0.000000E+00,1.737084E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.785138E+01,2.641548E+01,2.276200E+01,5.101501E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.981249E+01,2.294493E+01,2.235052E+01,5.886097E+01
00:30:00,1.644473E+03,0.000000E+00,4.991792E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799953E+01,2.699438E+01,2.240915E+01,5.330756E+01,7.993365E+02,0.000000E+00,2.426906E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799819E+01,2.571435E+01,2.239840E+01,5.377236E+01,2.077742E+03,0.000000E+00,6.261375E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800185E+01,2.579296E+01,2.234398E+01,5.413426E+01,7.457207E+02,0.000000E+00,2.261885E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799838E+01,2.637816E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.887396E+01,2.411220E+01,2.228351E+01,5.910145E+01
00:45:00,1.974324E+03,0.000000E+00,6.052354E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799936E+01,2.705288E+01,2.232468E+01,5.358214E+01,9.698701E+02,0.000000E+00,2.968529E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.592597E+01,2.231706E+01,5.403907E+01,2.455620E+03,0.000000E+00,7.468274E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.600409E+01,2.226225E+01,5.440421E+01,9.017138E+02,0.000000E+00,2.758579E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799928E+01,2.648600E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850547E+01,2.444219E+01,2.221929E+01,5.933298E+01
01:00:00,2.294987E+03,0.000000E+00,7.084688E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799920E+01,2.712925E+01,2.224368E+01,5.384695E+01,1.128812E+03,0.000000E+00,3.474432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799896E+01,2.621489E+01,2.223876E+01,5.429724E+01,2.807546E+03,0.000000E+00,8.595205E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799891E+01,2.629360E+01,2.218364E+01,5.466524E+01,1.050205E+03,0.000000E+00,3.232188E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799913E+01,2.663875E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.823206E+01,2.444461E+01,2.215767E+01,5.955609E+01
01:15:00,2.652251E+03,0.000000E+00,8.263113E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893461E+01,2.590875E+01,2.216576E+01,5.410310E+01,1.189037E+03,0.000000E+00,3.703983E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.893382E+01,2.531177E+01,2.216322E+01,5.454761E+01,4.029049E+03,0.000000E+00,1.310701E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.173376E+01,2.203063E+01,2.210783E+01,5.491832E+01,9.472982E+02,0.000000E+00,2.924329E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799973E+01,2.678839E+01,2.232683E+01,5.238153E+01,3.366056E+03,0.000000E+00,1.150115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.276045E+01,1.958621E+01,2.209851E+01,5.977116E+01
01:30:00,2.514419E+03,0.000000E+00,7.839542E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819049E+01,2.710979E+01,2.209235E+01,5.434566E+01,1.101129E+03,0.000000E+00,3.433388E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819096E+01,2.653739E+01,2.209161E+01,5.478617E+01,3.539728E+03,0.000000E+00,1.159729E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.933704E+01,2.552306E+01,2.203627E+01,5.515843E+01,9.221072E+02,0.000000E+00,2.846592E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799970E+01,2.683510E+01,2.223425E+01,5.267753E+01,3.366056E+03,0.000000E+00,1.150115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.126159E+01,2.150321E+01,2.204173E+01,5.997844E+01
01:45:00,2.462419E+03,0.000000E+00,7.679381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800704E+01,2.738806E+01,2.202316E+01,5.457541E+01,1.056895E+03,0.000000E+00,3.296991E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800708E+01,2.685443E+01,2.202352E+01,5.501409E+01,3.264878E+03,0.000000E+00,1.074983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812946E+01,2.731946E+01,2.196846E+01,5.538706E+01,8.992043E+02,0.000000E+00,2.775899E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799972E+01,2.687174E+01,2.214776E+01,5.295576E+01,3.366056E+03,0.000000E+00,1.150115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.978019E+01,2.325234E+01,2.198724E+01,6.017810E+01
02:00:00,2.425064E+03,0.000000E+00,7.564083E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799958E+01,2.738668E+01,2.195715E+01,5.479562E+01,1.025265E+03,0.000000E+00,3.199360E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799955E+01,2.688137E+01,2.195831E+01,5.523337E+01,3.184211E+03,0.000000E+00,1.050148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801217E+01,2.745488E+01,2.190375E+01,5.560622E+01,8.807183E+02,0.000000E+00,2.718840E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799952E+01,2.689166E+01,2.206643E+01,5.321888E+01,3.366056E+03,0.000000E+00,1.150115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.908315E+01,2.404051E+01,2.193497E+01,6.037032E+01
02:15:00,1.466659E+03,0.000000E+00,4.529943E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.718230E+01,2.862263E+01,2.189398E+01,5.500729E+01,6.025001E+02,0.000000E+00,1.860850E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726270E+01,2.797560E+01,2.189567E+01,5.544492E+01,9.564024E+02,0.000000E+00,2.955058E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.721139E+01,2.863682E+01,2.184159E+01,5.581765E+01,6.530949E+02,0.000000E+00,2.016149E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.725753E+01,2.799845E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.850269E+01,2.452074E+01,2.188485E+01,6.055529E+01
02:30:00,1.027787E+03,0.000000E+00,3.173196E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.637234E+01,2.975921E+01,2.183408E+01,5.520883E+01,4.212241E+02,0.000000E+00,1.300490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655323E+01,2.889930E+01,2.183600E+01,5.564732E+01,8.199318E+02,0.000000E+00,2.532811E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.642257E+01,2.973087E+01,2.178257E+01,5.601925E+01,4.302437E+02,0.000000E+00,1.328191E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.654518E+01,2.892847E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831702E+01,2.447747E+01,2.183681E+01,6.073319E+01
02:45:00,5.170183E+02,0.000000E+00,1.596068E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.594546E+01,3.019537E+01,2.177732E+01,5.540059E+01,2.113047E+02,0.000000E+00,6.523103E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.618670E+01,2.920651E+01,2.177919E+01,5.584075E+01,4.945108E+02,0.000000E+00,1.527221E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599966E+01,3.015777E+01,2.172656E+01,5.621132E+01,2.137898E+02,0.000000E+00,6.599815E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617933E+01,2.923475E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822024E+01,2.430670E+01,2.179077E+01,6.090425E+01
03:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.568197E+01,3.019017E+01,2.172327E+01,5.558391E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.596006E+01,2.912798E+01,2.172493E+01,5.602622E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.573276E+01,3.015826E+01,2.167314E+01,5.639520E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.595459E+01,2.915258E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.814370E+01,2.400252E+01,2.174665E+01,6.106865E+01
03:15:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.554766E+01,2.999472E+01,2.167159E+01,5.575981E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.583211E+01,2.892359E+01,2.167298E+01,5.620447E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.559475E+01,2.996968E+01,2.162200E+01,5.657187E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.582826E+01,2.894497E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.808698E+01,2.372119E+01,2.170439E+01,6.122660E+01
03:30:00,4.238116E+03,0.000000E+00,1.498849E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.430542E+01,1.909726E+01,2.162209E+01,5.592888E+01,1.872677E+03,0.000000E+00,6.668256E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431076E+01,1.898207E+01,2.162318E+01,5.637593E+01,4.165108E+03,0.000000E+00,1.472084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431562E+01,1.908401E+01,2.157297E+01,5.674185E+01,1.873031E+03,0.000000E+00,6.669332E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431055E+01,1.898585E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796751E+01,2.305666E+01,2.166392E+01,6.137831E+01
03:45:00,4.238116E+03,0.000000E+00,1.498849E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067934E+01,2.394848E+01,2.157463E+01,5.609154E+01,1.872677E+03,0.000000E+00,6.668256E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065428E+01,2.388623E+01,2.157541E+01,5.654095E+01,4.165108E+03,0.000000E+00,1.472084E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.073226E+01,2.386158E+01,2.152592E+01,5.690551E+01,1.873031E+03,0.000000E+00,6.669332E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065372E+01,2.389055E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792798E+01,2.283659E+01,2.162516E+01,6.152401E+01
04:00:00,6.898550E+03,0.000000E+00,2.490488E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467959E+01,1.931440E+01,2.152906E+01,5.624821E+01,1.872677E+03,0.000000E+00,6.668256E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778659E+01,2.817912E+01,2.152954E+01,5.669991E+01,6.775760E+03,0.000000E+00,2.445464E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.468701E+01,1.929313E+01,2.148071E+01,5.706324E+01,1.873031E+03,0.000000E+00,6.669332E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.778618E+01,2.818386E+01,2.156466E+01,5.487532E+01,4.932265E+03,0.000000E+00,1.763747E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460173E+01,1.743386E+01,2.158803E+01,6.166393E+01
04:15:00,6.898550E+03,0.000000E+00,2.490488E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.055954E+01,2.486488E+01,2.148536E+01,5.639893E+01,3.545935E+03,0.000000E+00,1.275191E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.449424E+01,1.948961E+01,2.148555E+01,5.685281E+01,6.775760E+03,0.000000E+00,2.445464E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.061346E+01,2.476314E+01,2.143733E+01,5.721505E+01,3.546315E+03,0.000000E+00,1.275305E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.449421E+01,1.949079E+01,2.151605E+01,5.503884E+01,4.932265E+03,0.000000E+00,1.763747E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.214286E+01,2.123276E+01,2.155256E+01,6.179791E+01
04:30:00,5.185084E+03,0.000000E+00,1.931749E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.458677E+01,1.972097E+01,2.144400E+01,5.654198E+01,1.673258E+03,0.000000E+00,6.083655E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076450E+01,2.432523E+01,2.144376E+01,5.699853E+01,5.085551E+03,0.000000E+00,1.895128E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.459375E+01,1.969795E+01,2.139623E+01,5.735934E+01,1.673283E+03,0.000000E+00,6.083719E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076444E+01,2.432648E+01,2.147024E+01,5.519345E+01,4.932265E+03,0.000000E+00,1.763747E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.043145E+01,2.339168E+01,2.151862E+01,6.192646E+01
04:45:00,5.185084E+03,0.000000E+00,1.931749E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.086391E+01,2.449540E+01,2.140486E+01,5.667773E+01,2.800043E+03,0.000000E+00,1.029909E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463023E+01,1.956541E+01,2.140403E+01,5.713746E+01,5.085551E+03,0.000000E+00,1.895128E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.091998E+01,2.439285E+01,2.135727E+01,5.749645E+01,2.800054E+03,0.000000E+00,1.029909E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.463023E+01,1.956591E+01,2.142702E+01,5.533977E+01,8.954886E+03,0.000000E+00,3.257180E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.467026E+01,1.878397E+01,2.148607E+01,6.204999E+01
05:00:00,4.950221E+03,0.000000E+00,1.846463E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461219E+01,1.970488E+01,2.136756E+01,5.680741E+01,2.800043E+03,0.000000E+00,1.029909E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099755E+01,2.418483E+01,2.136607E+01,5.727052E+01,4.850274E+03,0.000000E+00,1.809570E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.461935E+01,1.968192E+01,2.132013E+01,5.762753E+01,2.800054E+03,0.000000E+00,1.029909E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099758E+01,2.418531E+01,2.138604E+01,5.547891E+01,4.022621E+03,0.000000E+00,1.493433E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.252040E+01,2.127431E+01,2.145486E+01,6.216871E+01
05:15:00,4.950221E+03,0.000000E+00,1.846463E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.107802E+01,2.419412E+01,2.133187E+01,5.693186E+01,1.126785E+03,0.000000E+00,4.215432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859888E+01,2.769140E+01,2.132971E+01,5.739832E+01,4.850274E+03,0.000000E+00,1.809570E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.113447E+01,2.409263E+01,2.128456E+01,5.775339E+01,1.126771E+03,0.000000E+00,4.215371E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859902E+01,2.769177E+01,2.134705E+01,5.561165E+01,4.022621E+03,0.000000E+00,1.493433E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.082963E+01,2.327402E+01,2.142495E+01,6.228272E+01
05:30:00,2.425572E+03,0.000000E+00,9.063525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847938E+01,2.804308E+01,2.130016E+01,5.704267E+01,1.126785E+03,0.000000E+00,4.215432E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745391E+01,2.935116E+01,2.129670E+01,5.751463E+01,2.375374E+03,0.000000E+00,8.878221E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.855435E+01,2.789109E+01,2.125279E+01,5.786604E+01,1.126771E+03,0.000000E+00,4.215371E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.745409E+01,2.935146E+01,2.131176E+01,5.573210E+01,4.022621E+03,0.000000E+00,1.493433E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.956924E+01,2.480960E+01,2.139631E+01,6.239213E+01
05:45:00,2.425572E+03,0.000000E+00,9.063525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.733945E+01,2.978797E+01,2.127265E+01,5.713897E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.697969E+01,2.990045E+01,2.126708E+01,5.761922E+01,2.375374E+03,0.000000E+00,8.878221E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.741308E+01,2.962778E+01,2.122503E+01,5.796466E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.697988E+01,2.990073E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.903001E+01,2.535893E+01,2.136892E+01,6.249694E+01
06:00:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.680633E+01,3.050477E+01,2.124830E+01,5.722441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.673083E+01,3.007205E+01,2.124017E+01,5.771441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.687560E+01,3.034852E+01,2.120032E+01,5.805262E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.673102E+01,3.007233E+01,2.125154E+01,5.593833E+01,2.376638E+02,0.000000E+00,7.555644E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.894649E+01,2.526750E+01,2.134280E+01,6.259710E+01
06:15:00,2.062277E+03,0.000000E+00,6.674410E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074547E+01,2.413552E+01,2.122658E+01,5.730072E+01,9.116878E+02,0.000000E+00,2.957739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074024E+01,2.386408E+01,2.121585E+01,5.780062E+01,2.009178E+03,0.000000E+00,6.503710E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075361E+01,2.409772E+01,2.117821E+01,5.813148E+01,9.116525E+02,0.000000E+00,2.957630E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074025E+01,2.386434E+01,2.122542E+01,5.602808E+01,2.376638E+02,0.000000E+00,7.555644E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.870968E+01,2.513342E+01,2.131796E+01,6.269251E+01
06:30:00,2.062277E+03,0.000000E+00,6.674410E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.860828E+01,2.739631E+01,2.121073E+01,5.735647E+01,9.116878E+02,0.000000E+00,2.957739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.864902E+01,2.704376E+01,2.119644E+01,5.786948E+01,2.009178E+03,0.000000E+00,6.503710E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.865430E+01,2.728676E+01,2.116170E+01,5.819041E+01,9.116525E+02,0.000000E+00,2.957630E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.864907E+01,2.704396E+01,2.120473E+01,5.609924E+01,1.935477E+03,0.000000E+00,6.339538E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075207E+01,2.250178E+01,2.129442E+01,6.278306E+01
06:45:00,3.857348E+03,0.000000E+00,1.270094E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167893E+01,2.293998E+01,2.120034E+01,5.739305E+01,1.711519E+03,0.000000E+00,5.649634E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167484E+01,2.279690E+01,2.118154E+01,5.792244E+01,3.765039E+03,0.000000E+00,1.240096E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.168779E+01,2.290101E+01,2.115043E+01,5.823069E+01,1.711467E+03,0.000000E+00,5.649470E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167484E+01,2.279703E+01,2.118883E+01,5.615402E+01,2.701041E+03,0.000000E+00,8.947553E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100366E+01,2.224015E+01,2.127224E+01,6.286854E+01
07:00:00,4.446707E+03,0.000000E+00,1.464288E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.047080E+01,2.466016E+01,2.119428E+01,5.741439E+01,1.963857E+03,0.000000E+00,6.481347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046537E+01,2.453670E+01,2.117459E+01,5.794717E+01,4.332531E+03,0.000000E+00,1.426967E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.047427E+01,2.462293E+01,2.114942E+01,5.823430E+01,1.963798E+03,0.000000E+00,6.481159E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046538E+01,2.453682E+01,2.117700E+01,5.619482E+01,4.257892E+03,0.000000E+00,1.457480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.272341E+01,2.034287E+01,2.125152E+01,6.294851E+01
07:15:00,3.860397E+03,0.000000E+00,1.306682E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167066E+01,2.303021E+01,2.122144E+01,5.731877E+01,1.705392E+03,0.000000E+00,5.780414E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167010E+01,2.294463E+01,2.144031E+01,5.701058E+01,3.767663E+03,0.000000E+00,1.275411E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167139E+01,2.299940E+01,2.149856E+01,5.700092E+01,1.705362E+03,0.000000E+00,5.780314E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.167010E+01,2.294471E+01,2.120404E+01,5.610163E+01,5.410352E+03,0.000000E+00,1.879154E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.300116E+01,2.015293E+01,2.123070E+01,6.302896E+01
07:30:00,4.970504E+03,0.000000E+00,1.698247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199278E+01,2.265429E+01,2.129782E+01,5.705084E+01,2.193351E+03,0.000000E+00,7.501578E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199280E+01,2.259455E+01,2.195236E+01,5.525342E+01,4.849622E+03,0.000000E+00,1.657048E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199285E+01,2.262478E+01,2.210924E+01,5.491362E+01,2.193317E+03,0.000000E+00,7.501462E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199280E+01,2.259461E+01,2.128889E+01,5.581033E+01,4.358351E+03,0.000000E+00,1.549335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.230282E+01,2.098528E+01,2.122842E+01,6.303776E+01
07:45:00,4.297700E+03,0.000000E+00,1.491535E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199946E+01,2.268227E+01,2.140966E+01,5.666106E+01,1.881899E+03,0.000000E+00,6.532709E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199945E+01,2.264264E+01,2.258834E+01,5.315530E+01,4.188116E+03,0.000000E+00,1.453417E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199946E+01,2.265253E+01,2.282387E+01,5.257949E+01,1.881878E+03,0.000000E+00,6.532634E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199945E+01,2.264267E+01,2.141196E+01,5.539088E+01,4.589556E+03,0.000000E+00,1.640200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.199958E+01,2.130948E+01,2.124445E+01,6.297582E+01
08:00:00,4.433241E+03,0.000000E+00,1.545012E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125210E+01,2.367371E+01,2.153976E+01,5.621136E+01,1.932036E+03,0.000000E+00,6.734197E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125176E+01,2.363522E+01,2.326632E+01,5.101683E+01,4.321546E+03,1.586048E+01,1.505970E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125183E+01,2.364115E+01,2.351665E+01,5.042293E+01,1.932018E+03,0.000000E+00,6.734135E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.125176E+01,2.363524E+01,2.155660E+01,5.490240E+01,3.171250E+03,0.000000E+00,1.130628E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.135242E+01,2.203173E+01,2.128046E+01,6.283686E+01
08:15:00,3.912557E+03,0.000000E+00,1.360585E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.396194E+01,2.231701E+01,5.445427E+01,1.680922E+03,1.632985E+02,5.847139E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.391762E+01,2.381088E+01,5.009689E+01,3.807223E+03,3.998536E+02,1.323948E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099959E+01,2.392677E+01,2.386577E+01,5.002773E+01,1.680908E+03,0.000000E+00,5.847090E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099960E+01,2.391763E+01,2.234144E+01,5.322832E+01,2.733514E+03,0.000000E+00,9.524197E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099974E+01,2.233855E+01,2.203925E+01,6.079358E+01
08:30:00,3.646947E+03,2.840647E+01,1.256684E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.393805E+01,2.345121E+01,5.263624E+01,1.547089E+03,3.964185E+02,5.332251E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.388995E+01,2.389876E+01,5.089363E+01,3.544468E+03,8.828165E+02,1.221359E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.390192E+01,2.389909E+01,5.095281E+01,1.547077E+03,8.421127E+00,5.332210E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.388997E+01,2.344968E+01,5.167277E+01,2.662219E+03,4.121077E+01,9.195410E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.228630E+01,2.328940E+01,5.809003E+01
08:45:00,3.396984E+03,1.357226E+02,1.157880E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.388813E+01,2.378978E+01,5.275250E+01,1.424762E+03,6.790798E+02,4.856128E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.383428E+01,2.389885E+01,5.129904E+01,3.297275E+03,1.434207E+03,1.123838E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.384999E+01,2.389895E+01,5.139516E+01,1.424752E+03,5.647945E+01,4.856095E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.383429E+01,2.378795E+01,5.190474E+01,2.265324E+03,1.628082E+02,7.722128E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099914E+01,2.214799E+01,2.373208E+01,5.772451E+01
09:00:00,3.545165E+03,2.990068E+02,1.207611E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.386012E+01,2.389951E+01,5.425366E+01,1.488569E+03,1.018548E+03,5.070610E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.380272E+01,2.389819E+01,5.165023E+01,3.444387E+03,2.020659E+03,1.173282E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.382029E+01,2.389833E+01,5.187292E+01,1.488561E+03,1.275416E+02,5.070583E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.380272E+01,2.389957E+01,5.357627E+01,2.496214E+03,3.482590E+02,8.503034E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099907E+01,2.203246E+01,2.389924E+01,5.888671E+01
09:15:00,3.462793E+03,5.994189E+02,1.179545E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.384599E+01,2.389904E+01,5.545474E+01,1.452570E+03,1.282723E+03,4.947958E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.378653E+01,2.389744E+01,5.151663E+01,3.362346E+03,2.373822E+03,1.145330E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.380494E+01,2.389729E+01,5.197430E+01,1.452563E+03,2.660944E+02,4.947936E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.378653E+01,2.389900E+01,5.495249E+01,2.389311E+03,7.613563E+02,8.138825E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.194053E+01,2.389881E+01,6.010634E+01
09:30:00,3.490582E+03,9.174628E+02,1.189011E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383842E+01,2.389748E+01,5.635816E+01,1.464191E+03,1.516081E+03,4.987541E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377762E+01,2.389686E+01,5.104454E+01,3.390533E+03,2.666333E+03,1.154931E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379655E+01,2.389653E+01,5.178529E+01,1.464185E+03,4.187715E+02,4.987522E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377762E+01,2.389766E+01,5.602533E+01,2.422546E+03,1.189676E+03,8.252034E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.186700E+01,2.389715E+01,6.074223E+01
09:45:00,3.489703E+03,1.190246E+03,1.188711E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383339E+01,2.389666E+01,5.636898E+01,1.463426E+03,1.731512E+03,4.984932E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377154E+01,2.389685E+01,5.054027E+01,3.389960E+03,2.904970E+03,1.154735E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379099E+01,2.389696E+01,5.144069E+01,1.463421E+03,5.481599E+02,4.984917E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377154E+01,2.389680E+01,5.610714E+01,2.429886E+03,1.574339E+03,8.277025E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.180669E+01,2.389651E+01,6.040633E+01
10:00:00,3.487085E+03,1.435862E+03,1.187818E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382937E+01,2.389627E+01,5.589999E+01,1.461936E+03,1.915108E+03,4.979853E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376661E+01,2.389707E+01,5.021219E+01,3.387604E+03,3.094195E+03,1.153932E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378661E+01,2.389719E+01,5.118366E+01,1.461932E+03,6.681989E+02,4.979840E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376661E+01,2.389639E+01,5.564652E+01,2.429192E+03,1.915796E+03,8.274655E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.175611E+01,2.389630E+01,5.963460E+01
10:15:00,3.483653E+03,1.571913E+03,1.186649E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382594E+01,2.389617E+01,5.529441E+01,1.460117E+03,2.030756E+03,4.973660E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376237E+01,2.389727E+01,5.004209E+01,3.384393E+03,3.142417E+03,1.152838E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378293E+01,2.389738E+01,5.106970E+01,1.460114E+03,7.335043E+02,4.973649E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376237E+01,2.389629E+01,5.503334E+01,2.426824E+03,2.050775E+03,8.266583E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.171309E+01,2.389537E+01,5.883226E+01
10:30:00,3.479882E+03,1.685415E+03,1.185364E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382298E+01,2.389620E+01,5.471794E+01,1.458180E+03,2.121062E+03,4.967058E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375871E+01,2.389738E+01,4.994633E+01,3.380810E+03,3.136607E+03,1.151617E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377979E+01,2.389750E+01,5.105448E+01,1.458177E+03,7.869085E+02,4.967049E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375870E+01,2.389632E+01,5.445907E+01,2.423507E+03,2.145186E+03,8.255279E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.167622E+01,2.389540E+01,5.813863E+01
10:45:00,3.476051E+03,1.786053E+03,1.184060E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.382043E+01,2.389629E+01,5.422703E+01,1.456244E+03,2.184373E+03,4.960463E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375553E+01,2.389743E+01,4.987878E+01,3.377140E+03,3.093126E+03,1.150367E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377709E+01,2.389757E+01,5.109312E+01,1.456241E+03,8.343973E+02,4.960456E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375552E+01,2.389642E+01,5.398503E+01,2.419696E+03,2.215886E+03,8.242293E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.164447E+01,2.389555E+01,5.757876E+01
11:00:00,3.472318E+03,1.877995E+03,1.182788E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381819E+01,2.389638E+01,5.382519E+01,1.454378E+03,2.224570E+03,4.954107E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375274E+01,2.389748E+01,4.983697E+01,3.373544E+03,3.035841E+03,1.149142E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377474E+01,2.389762E+01,5.116615E+01,1.454376E+03,8.768812E+02,4.954100E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375274E+01,2.389651E+01,5.360094E+01,2.415673E+03,2.277040E+03,8.228587E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.161699E+01,2.389569E+01,5.713257E+01
11:15:00,3.468764E+03,1.926409E+03,1.181577E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381619E+01,2.389646E+01,5.349398E+01,1.452616E+03,2.227221E+03,4.948107E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375026E+01,2.389753E+01,4.981758E+01,3.370110E+03,2.934122E+03,1.147972E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377265E+01,2.389715E+01,5.124393E+01,1.452615E+03,9.001090E+02,4.948102E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375026E+01,2.389659E+01,5.329029E+01,2.411612E+03,2.270399E+03,8.214752E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.159311E+01,2.389581E+01,5.677442E+01
