Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,2.910553E+03,0.000000E+00,9.192976E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499981E+01,2.506549E+01,2.249766E+01,5.302151E+01,1.249127E+03,0.000000E+00,3.972739E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499991E+01,2.246866E+01,2.248321E+01,5.349583E+01,2.850224E+03,0.000000E+00,9.000871E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499983E+01,2.481131E+01,2.242938E+01,5.385384E+01,1.246579E+03,0.000000E+00,3.965542E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499993E+01,2.377048E+01,2.276200E+01,5.101501E+01,2.399366E+03,0.000000E+00,7.785900E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.037811E+01,1.612821E+01,2.235052E+01,5.886097E+01
00:30:00,2.900165E+03,0.000000E+00,9.163657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499984E+01,2.489270E+01,2.240915E+01,5.330756E+01,1.244980E+03,0.000000E+00,3.961034E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499992E+01,2.224802E+01,2.239840E+01,5.377236E+01,2.839586E+03,0.000000E+00,8.970846E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499985E+01,2.462789E+01,2.234398E+01,5.413426E+01,1.240525E+03,0.000000E+00,3.948454E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499993E+01,2.349276E+01,2.264316E+01,5.138416E+01,2.399366E+03,0.000000E+00,7.785900E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.865877E+01,1.798854E+01,2.228351E+01,5.910145E+01
00:45:00,2.888346E+03,0.000000E+00,9.130299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499978E+01,2.480435E+01,2.232468E+01,5.358214E+01,1.240447E+03,0.000000E+00,3.948238E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499989E+01,2.213675E+01,2.231706E+01,5.403907E+01,2.827569E+03,0.000000E+00,8.936930E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499980E+01,2.453412E+01,2.226225E+01,5.440421E+01,1.234515E+03,0.000000E+00,3.931490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499991E+01,2.335435E+01,2.253146E+01,5.173389E+01,2.399366E+03,0.000000E+00,7.785900E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819924E+01,1.838303E+01,2.221929E+01,5.933298E+01
01:00:00,2.935911E+02,0.000000E+00,8.286542E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499971E+01,2.464272E+01,2.224368E+01,5.384695E+01,5.717828E+01,0.000000E+00,1.613849E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499985E+01,2.193388E+01,2.223876E+01,5.429724E+01,2.660006E+02,0.000000E+00,7.507811E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499973E+01,2.436246E+01,2.218364E+01,5.466524E+01,5.008557E+01,0.000000E+00,1.413659E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499987E+01,2.310300E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.782225E+01,1.855180E+01,2.215767E+01,5.955609E+01
01:15:00,2.956998E+02,0.000000E+00,8.346047E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499961E+01,2.450771E+01,2.216576E+01,5.410310E+01,5.944761E+01,0.000000E+00,1.677899E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499978E+01,2.176399E+01,2.216322E+01,5.454761E+01,2.682708E+02,0.000000E+00,7.571875E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499963E+01,2.421869E+01,2.210783E+01,5.491832E+01,5.394203E+01,0.000000E+00,1.522505E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499982E+01,2.289259E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.774606E+01,1.838629E+01,2.209851E+01,5.977116E+01
01:30:00,3.028344E+02,0.000000E+00,8.547403E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499959E+01,2.430758E+01,2.209235E+01,5.434566E+01,6.315836E+01,0.000000E+00,1.782632E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499977E+01,2.151021E+01,2.209161E+01,5.478617E+01,2.755039E+02,0.000000E+00,7.776013E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499961E+01,2.400504E+01,2.203627E+01,5.515843E+01,5.883438E+01,0.000000E+00,1.660590E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499980E+01,2.257720E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769189E+01,1.805341E+01,2.204173E+01,5.997844E+01
01:45:00,7.187823E+02,0.000000E+00,2.048673E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574129E+01,2.357447E+01,2.202316E+01,5.457541E+01,2.535550E+02,0.000000E+00,7.238757E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574148E+01,2.101354E+01,2.202352E+01,5.501409E+01,6.858212E+02,0.000000E+00,1.954874E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574134E+01,2.327792E+01,2.196846E+01,5.538706E+01,2.501006E+02,0.000000E+00,7.140883E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.574157E+01,2.190299E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.762472E+01,1.758812E+01,2.198724E+01,6.017810E+01
02:00:00,8.675762E+02,0.000000E+00,2.487143E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599893E+01,2.394446E+01,2.195715E+01,5.479562E+01,3.255626E+02,0.000000E+00,9.343466E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599879E+01,2.165701E+01,2.195831E+01,5.523337E+01,8.306281E+02,0.000000E+00,2.381192E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599893E+01,2.365443E+01,2.190375E+01,5.560622E+01,3.227876E+02,0.000000E+00,9.264364E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599886E+01,2.243243E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.760049E+01,1.737912E+01,2.193497E+01,6.037032E+01
02:15:00,1.084333E+03,0.000000E+00,3.123301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599960E+01,2.454292E+01,2.189398E+01,5.500729E+01,4.248527E+02,0.000000E+00,1.224187E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599957E+01,2.245063E+01,2.189567E+01,5.544492E+01,1.043499E+03,0.000000E+00,3.005496E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599960E+01,2.425344E+01,2.184159E+01,5.581765E+01,4.225998E+02,0.000000E+00,1.217717E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599959E+01,2.313312E+01,2.198972E+01,5.346845E+01,2.344245E+03,0.000000E+00,7.605279E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.078606E+01,1.674269E+01,2.188485E+01,6.055529E+01
02:30:00,1.283726E+03,0.000000E+00,3.709226E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599968E+01,2.482962E+01,2.183408E+01,5.520883E+01,5.152325E+02,0.000000E+00,1.488231E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.282925E+01,2.183600E+01,5.564732E+01,1.239053E+03,0.000000E+00,3.579699E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599968E+01,2.453999E+01,2.178257E+01,5.601925E+01,5.134061E+02,0.000000E+00,1.482939E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599967E+01,2.346162E+01,2.191776E+01,5.370374E+01,2.704325E+03,0.000000E+00,8.831831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,1.817695E+01,2.183681E+01,6.073319E+01
02:45:00,1.059647E+03,0.000000E+00,3.078748E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599875E+01,2.488857E+01,2.177732E+01,5.540059E+01,4.115453E+02,0.000000E+00,1.195721E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599873E+01,2.290306E+01,2.177919E+01,5.584075E+01,1.016878E+03,0.000000E+00,2.954484E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599875E+01,2.459828E+01,2.172656E+01,5.621132E+01,4.100731E+02,0.000000E+00,1.191445E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599880E+01,2.351899E+01,2.185025E+01,5.392555E+01,3.821113E+03,0.000000E+00,1.263596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099877E+01,1.887542E+01,2.179077E+01,6.090425E+01
03:00:00,1.087945E+03,0.000000E+00,3.160962E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599881E+01,2.520666E+01,2.172327E+01,5.558391E+01,4.194010E+02,0.000000E+00,1.218545E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599880E+01,2.332124E+01,2.172493E+01,5.602622E+01,1.045456E+03,0.000000E+00,3.037512E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599881E+01,2.491562E+01,2.167314E+01,5.639520E+01,4.182052E+02,0.000000E+00,1.215072E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599887E+01,2.387246E+01,2.178667E+01,5.413538E+01,4.707753E+03,0.000000E+00,1.565592E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099668E+01,2.007952E+01,2.174665E+01,6.106865E+01
03:15:00,1.035661E+03,0.000000E+00,3.009038E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599890E+01,2.549717E+01,2.167159E+01,5.575981E+01,3.942959E+02,0.000000E+00,1.145598E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599891E+01,2.370804E+01,2.167298E+01,5.620447E+01,9.933667E+02,0.000000E+00,2.886155E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599890E+01,2.520545E+01,2.162200E+01,5.657187E+01,3.933301E+02,0.000000E+00,1.142794E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599896E+01,2.419698E+01,2.172660E+01,5.433446E+01,3.228730E+03,0.000000E+00,1.099775E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099771E+01,2.072858E+01,2.170439E+01,6.122660E+01
03:30:00,9.906229E+02,0.000000E+00,2.878177E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599946E+01,2.580202E+01,2.162209E+01,5.592888E+01,3.735841E+02,0.000000E+00,1.085419E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599946E+01,2.412513E+01,2.162318E+01,5.637593E+01,9.484916E+02,0.000000E+00,2.755768E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599946E+01,2.550930E+01,2.157297E+01,5.674185E+01,3.727849E+02,0.000000E+00,1.083099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599948E+01,2.453991E+01,2.166975E+01,5.452365E+01,2.868650E+03,0.000000E+00,9.771197E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.993473E+01,2.238563E+01,2.166392E+01,6.137831E+01
03:45:00,9.550137E+02,0.000000E+00,2.774733E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599954E+01,2.588332E+01,2.157463E+01,5.609154E+01,3.573710E+02,0.000000E+00,1.038319E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599954E+01,2.424043E+01,2.157541E+01,5.654095E+01,9.130132E+02,0.000000E+00,2.652703E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599954E+01,2.559007E+01,2.152592E+01,5.690551E+01,3.567177E+02,0.000000E+00,1.036422E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599956E+01,2.463141E+01,2.161585E+01,5.470370E+01,1.751863E+03,0.000000E+00,5.967069E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.889838E+01,2.358068E+01,2.162516E+01,6.152401E+01
04:00:00,1.759977E+03,0.000000E+00,5.231641E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771979E+01,2.430711E+01,2.152906E+01,5.624821E+01,7.252114E+02,0.000000E+00,2.159081E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771784E+01,2.310931E+01,2.152954E+01,5.669991E+01,1.707328E+03,0.000000E+00,5.075476E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772232E+01,2.406603E+01,2.148071E+01,5.706324E+01,7.246636E+02,0.000000E+00,2.157475E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771794E+01,2.339152E+01,2.156466E+01,5.487532E+01,8.652223E+02,0.000000E+00,2.947111E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831990E+01,2.405866E+01,2.158803E+01,6.166393E+01
04:15:00,1.554940E+03,0.000000E+00,4.635952E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.698148E+01,2.574150E+01,2.148536E+01,5.639893E+01,6.376002E+02,0.000000E+00,1.904561E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702203E+01,2.454158E+01,2.148555E+01,5.685281E+01,1.506881E+03,0.000000E+00,4.493195E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700175E+01,2.547232E+01,2.143733E+01,5.721505E+01,6.371751E+02,0.000000E+00,1.903311E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.702236E+01,2.480819E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813072E+01,2.405818E+01,2.155256E+01,6.179791E+01
04:30:00,2.295938E+03,0.000000E+00,6.908503E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767820E+01,2.523475E+01,2.144400E+01,5.654198E+01,8.817557E+02,0.000000E+00,2.652900E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768892E+01,2.411925E+01,2.144376E+01,5.699853E+01,2.031850E+03,0.000000E+00,6.105142E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769052E+01,2.486182E+01,2.139623E+01,5.735934E+01,8.813997E+02,0.000000E+00,2.651847E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768905E+01,2.434030E+01,2.147024E+01,5.519345E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800428E+01,2.388571E+01,2.151862E+01,6.192646E+01
04:45:00,2.086126E+03,0.000000E+00,6.299013E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699115E+01,2.657605E+01,2.140486E+01,5.667773E+01,7.970681E+02,0.000000E+00,2.406843E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703792E+01,2.533764E+01,2.140403E+01,5.713746E+01,1.829935E+03,0.000000E+00,5.518608E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700617E+01,2.609278E+01,2.135727E+01,5.749645E+01,7.968304E+02,0.000000E+00,2.406133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.703813E+01,2.554749E+01,2.142702E+01,5.533977E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793786E+01,2.367245E+01,2.148607E+01,6.204999E+01
05:00:00,1.147105E+03,0.000000E+00,3.454106E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.624868E+01,2.766165E+01,2.136756E+01,5.680741E+01,3.606978E+02,0.000000E+00,1.086999E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.628258E+01,2.636613E+01,2.136607E+01,5.727052E+01,9.054494E+02,0.000000E+00,2.718944E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.625504E+01,2.716395E+01,2.132013E+01,5.762753E+01,3.605205E+02,0.000000E+00,1.086480E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.628291E+01,2.658088E+01,2.138604E+01,5.547891E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790059E+01,2.347021E+01,2.145486E+01,6.216871E+01
05:15:00,1.316624E+03,0.000000E+00,3.946613E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599957E+01,2.784354E+01,2.133187E+01,5.693186E+01,4.289678E+02,0.000000E+00,1.285330E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599969E+01,2.653763E+01,2.132971E+01,5.739832E+01,1.073514E+03,0.000000E+00,3.207150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599954E+01,2.735625E+01,2.128456E+01,5.775339E+01,4.287989E+02,0.000000E+00,1.284835E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599970E+01,2.674817E+01,2.134705E+01,5.561165E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786523E+01,2.312784E+01,2.142495E+01,6.228272E+01
05:30:00,5.392850E+02,0.000000E+00,1.568473E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599935E+01,2.771731E+01,2.130016E+01,5.704267E+01,1.632332E+02,0.000000E+00,4.742922E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599941E+01,2.639701E+01,2.129670E+01,5.751463E+01,5.131932E+02,0.000000E+00,1.492486E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599932E+01,2.724626E+01,2.125279E+01,5.786604E+01,1.631159E+02,0.000000E+00,4.739522E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599943E+01,2.659735E+01,2.131176E+01,5.573210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783578E+01,2.282452E+01,2.139631E+01,6.239213E+01
05:45:00,7.389222E+02,0.000000E+00,2.148395E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599936E+01,2.755377E+01,2.127265E+01,5.713897E+01,2.390555E+02,0.000000E+00,6.945909E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599945E+01,2.621826E+01,2.126708E+01,5.761922E+01,7.059581E+02,0.000000E+00,2.052434E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599935E+01,2.710703E+01,2.122503E+01,5.796466E+01,2.389104E+02,0.000000E+00,6.941702E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599946E+01,2.640231E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779971E+01,2.233754E+01,2.136892E+01,6.249694E+01
06:00:00,8.458218E+02,0.000000E+00,2.457499E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599928E+01,2.744732E+01,2.124830E+01,5.722441E+01,2.914435E+02,0.000000E+00,8.467787E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599935E+01,2.611092E+01,2.124017E+01,5.771441E+01,8.098800E+02,0.000000E+00,2.353070E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599926E+01,2.702378E+01,2.120032E+01,5.805262E+01,2.913243E+02,0.000000E+00,8.464327E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599936E+01,2.627797E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776632E+01,2.184099E+01,2.134280E+01,6.259710E+01
06:15:00,8.684720E+02,0.000000E+00,2.523302E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599925E+01,2.738111E+01,2.122658E+01,5.730072E+01,3.013719E+02,0.000000E+00,8.756228E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599932E+01,2.605331E+01,2.121585E+01,5.780062E+01,8.301210E+02,0.000000E+00,2.411874E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599923E+01,2.697819E+01,2.117821E+01,5.813148E+01,3.012789E+02,0.000000E+00,8.753529E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599933E+01,2.620412E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773646E+01,2.135492E+01,2.131796E+01,6.269251E+01
06:30:00,9.027288E+02,0.000000E+00,2.622831E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599923E+01,2.733922E+01,2.121073E+01,5.735647E+01,3.185904E+02,0.000000E+00,9.256495E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599929E+01,2.602501E+01,2.119644E+01,5.786948E+01,8.639773E+02,0.000000E+00,2.510239E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599921E+01,2.695438E+01,2.116170E+01,5.819041E+01,3.185088E+02,0.000000E+00,9.254130E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599930E+01,2.616087E+01,2.120473E+01,5.609924E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771043E+01,2.088323E+01,2.129442E+01,6.278306E+01
06:45:00,9.184762E+02,0.000000E+00,2.668581E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599921E+01,2.731205E+01,2.120034E+01,5.739305E+01,3.267738E+02,0.000000E+00,9.494248E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599927E+01,2.601367E+01,2.118154E+01,5.792244E+01,8.791765E+02,0.000000E+00,2.554397E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599920E+01,2.694319E+01,2.115043E+01,5.823069E+01,3.267079E+02,0.000000E+00,9.492339E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599929E+01,2.613596E+01,2.118883E+01,5.615402E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.768798E+01,2.042499E+01,2.127224E+01,6.286854E+01
07:00:00,9.304227E+02,0.000000E+00,2.703290E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599920E+01,2.729474E+01,2.119428E+01,5.741439E+01,3.328480E+02,0.000000E+00,9.670725E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599926E+01,2.601296E+01,2.117459E+01,5.794717E+01,8.907126E+02,0.000000E+00,2.587913E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599919E+01,2.694008E+01,2.114942E+01,5.823430E+01,3.327935E+02,0.000000E+00,9.669146E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599927E+01,2.612296E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.766863E+01,1.997904E+01,2.125152E+01,6.294851E+01
07:15:00,2.199465E+03,0.000000E+00,6.656682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872800E+01,2.427104E+01,2.122144E+01,5.731877E+01,9.134270E+02,0.000000E+00,2.772877E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872555E+01,2.350182E+01,2.144031E+01,5.701058E+01,2.142749E+03,0.000000E+00,6.484793E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872969E+01,2.403323E+01,2.149856E+01,5.700092E+01,9.133755E+02,0.000000E+00,2.772724E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.872557E+01,2.356361E+01,2.120404E+01,5.610163E+01,9.169022E+02,0.000000E+00,2.865815E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.892628E+01,1.892229E+01,2.123070E+01,6.302896E+01
07:30:00,3.498776E+03,0.000000E+00,1.109255E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064432E+01,2.255377E+01,2.129782E+01,5.705084E+01,1.521215E+03,0.000000E+00,4.837608E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064360E+01,2.210335E+01,2.195236E+01,5.525342E+01,3.424001E+03,0.000000E+00,1.085543E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064477E+01,2.238631E+01,2.210924E+01,5.491362E+01,1.521168E+03,0.000000E+00,4.837464E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.064362E+01,2.214198E+01,2.128889E+01,5.581033E+01,2.689913E+03,0.000000E+00,8.749424E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066474E+01,1.835839E+01,2.122842E+01,6.303776E+01
07:45:00,4.320348E+03,0.000000E+00,1.400840E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.283597E+01,2.140966E+01,5.666106E+01,1.910552E+03,0.000000E+00,6.205894E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.258608E+01,2.258834E+01,5.315530E+01,4.230793E+03,0.000000E+00,1.371593E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.270710E+01,2.282387E+01,5.257949E+01,1.910513E+03,0.000000E+00,6.205771E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.261096E+01,2.141196E+01,5.539088E+01,3.358309E+03,0.000000E+00,1.102618E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099868E+01,1.918317E+01,2.124445E+01,6.297582E+01
08:00:00,4.084192E+03,0.000000E+00,1.332226E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.837277E+01,2.687311E+01,2.153976E+01,5.621136E+01,2.299579E+03,0.000000E+00,7.573639E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099939E+01,2.309612E+01,2.326632E+01,5.101683E+01,4.743827E+03,1.586048E+01,1.549646E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013754E+01,2.424659E+01,2.351665E+01,5.042293E+01,2.610627E+03,0.000000E+00,8.781881E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.278242E+01,2.102720E+01,2.155660E+01,5.490240E+01,5.255980E+03,0.000000E+00,1.779674E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.282446E+01,1.835061E+01,2.128046E+01,6.283686E+01
08:15:00,4.066497E+03,0.000000E+00,1.355714E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068617E+01,2.367929E+01,2.231701E+01,5.445427E+01,2.084699E+03,1.632985E+02,7.054189E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099958E+01,2.331087E+01,2.381088E+01,5.009689E+01,4.437642E+03,3.998536E+02,1.490181E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088734E+01,2.342341E+01,2.386577E+01,5.002773E+01,2.265823E+03,0.000000E+00,7.820401E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.135005E+01,2.303517E+01,2.234144E+01,5.322832E+01,4.708031E+03,0.000000E+00,1.618957E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.155983E+01,1.993653E+01,2.203925E+01,6.079358E+01
08:30:00,3.538101E+03,2.840647E+01,1.186467E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101230E+01,2.336915E+01,2.345121E+01,5.263624E+01,1.822398E+03,3.964185E+02,6.207767E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099927E+01,2.340553E+01,2.389876E+01,5.089363E+01,3.894458E+03,8.828165E+02,1.315609E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099644E+01,2.338094E+01,2.389909E+01,5.095281E+01,1.997750E+03,8.421127E+00,6.957931E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.106830E+01,2.346872E+01,2.344968E+01,5.167277E+01,3.698053E+03,4.121077E+01,1.292079E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117173E+01,2.044750E+01,2.328940E+01,5.809003E+01
08:45:00,3.569884E+03,1.357226E+02,1.197291E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.360489E+01,2.378978E+01,5.275250E+01,1.763662E+03,6.790798E+02,6.007699E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.356908E+01,2.389885E+01,5.129904E+01,3.833513E+03,1.434207E+03,1.294848E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.355042E+01,2.389895E+01,5.139516E+01,1.912589E+03,5.647945E+01,6.667878E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.366150E+01,2.378795E+01,5.190474E+01,3.725109E+03,1.628082E+02,1.301298E-01,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099910E+01,2.083362E+01,2.373208E+01,5.772451E+01
09:00:00,4.541180E+03,2.990068E+02,1.528143E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099853E+01,2.370148E+01,2.389951E+01,5.425366E+01,1.694127E+03,1.018548E+03,5.770805E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.365613E+01,2.389819E+01,5.165023E+01,4.018774E+03,2.020659E+03,1.365980E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099863E+01,2.363798E+01,2.389833E+01,5.187292E+01,1.524242E+03,1.275416E+02,5.196308E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.371914E+01,2.389957E+01,5.357627E+01,2.518701E+03,3.482590E+02,8.597066E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099851E+01,2.097050E+01,2.389924E+01,5.888671E+01
09:15:00,4.010775E+03,5.994189E+02,1.366333E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099872E+01,2.380720E+01,2.389904E+01,5.545474E+01,1.644096E+03,1.282723E+03,5.600344E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.375244E+01,2.389744E+01,5.151663E+01,3.763401E+03,2.373822E+03,1.281907E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099873E+01,2.373684E+01,2.389729E+01,5.197430E+01,1.599851E+03,2.660944E+02,5.453282E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.378235E+01,2.389900E+01,5.495249E+01,2.841300E+03,7.613563E+02,9.694044E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099854E+01,2.115245E+01,2.389881E+01,6.010634E+01
09:30:00,3.941843E+03,9.174628E+02,1.342714E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.386406E+01,2.389748E+01,5.635816E+01,1.606772E+03,1.516081E+03,5.473187E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.380560E+01,2.389686E+01,5.104454E+01,3.701486E+03,2.666333E+03,1.260842E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099882E+01,2.379446E+01,2.389653E+01,5.178529E+01,1.565393E+03,4.187715E+02,5.332276E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.381708E+01,2.389766E+01,5.602533E+01,2.757778E+03,1.189676E+03,9.393831E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099860E+01,2.129551E+01,2.389715E+01,6.074223E+01
09:45:00,3.776259E+03,1.190246E+03,1.286311E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.388859E+01,2.389666E+01,5.636898E+01,1.578452E+03,1.731512E+03,5.376719E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382856E+01,2.389685E+01,5.054027E+01,3.620589E+03,2.904970E+03,1.233286E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.382278E+01,2.389696E+01,5.144069E+01,1.561457E+03,5.481599E+02,5.318842E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.383111E+01,2.389680E+01,5.610714E+01,2.731508E+03,1.574339E+03,9.304314E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099867E+01,2.139988E+01,2.389651E+01,6.040633E+01
10:00:00,4.049233E+03,1.435862E+03,1.390888E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186769E+01,2.275091E+01,2.389627E+01,5.589999E+01,1.411608E+03,1.915108E+03,4.782915E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017232E+01,2.496879E+01,2.389707E+01,5.021219E+01,3.905960E+03,3.094195E+03,1.341720E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186777E+01,2.269738E+01,2.389719E+01,5.118366E+01,1.164717E+03,6.681989E+02,3.967414E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.904091E+01,2.663833E+01,2.389639E+01,5.564652E+01,2.701260E+03,1.915796E+03,9.201364E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.149572E+01,2.389630E+01,5.963460E+01
10:15:00,3.848886E+03,1.571913E+03,1.323035E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116933E+01,2.370198E+01,2.389617E+01,5.529441E+01,1.469164E+03,2.030756E+03,4.965584E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085678E+01,2.398153E+01,2.389727E+01,5.004209E+01,3.718442E+03,3.142417E+03,1.278260E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117270E+01,2.364289E+01,2.389738E+01,5.106970E+01,1.298414E+03,7.335043E+02,4.368773E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066769E+01,2.417445E+01,2.389629E+01,5.503334E+01,2.662702E+03,2.050775E+03,9.070109E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099967E+01,2.151758E+01,2.389537E+01,5.883226E+01
10:30:00,5.179613E+03,1.685415E+03,1.860131E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.462858E+01,1.951219E+01,2.389620E+01,5.471794E+01,1.615588E+03,2.121062E+03,5.516756E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.190377E+01,2.262778E+01,2.389738E+01,4.994633E+01,3.095530E+03,3.136607E+03,1.060130E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942240E+01,2.610527E+01,2.389750E+01,5.105448E+01,1.785949E+03,7.869085E+02,6.278066E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.371707E+01,2.043443E+01,2.389632E+01,5.445907E+01,4.227083E+03,2.145186E+03,1.491282E-01,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.379761E+01,1.878922E+01,2.389540E+01,5.813863E+01
10:45:00,4.645244E+03,1.786053E+03,1.678118E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.190225E+01,2.299481E+01,2.389629E+01,5.422703E+01,1.541000E+03,2.184373E+03,5.264126E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.112968E+01,2.372960E+01,2.389743E+01,4.987878E+01,3.535018E+03,3.093126E+03,1.202461E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085530E+01,2.392814E+01,2.389757E+01,5.109312E+01,1.616050E+03,8.343973E+02,5.700000E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.158528E+01,2.330962E+01,2.389642E+01,5.398503E+01,3.657016E+03,2.215886E+03,1.297127E-01,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.201401E+01,2.110728E+01,2.389555E+01,5.757876E+01
11:00:00,4.213158E+03,1.877995E+03,1.521162E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.118710E+01,2.395050E+01,2.389638E+01,5.382519E+01,1.671460E+03,2.224570E+03,5.734647E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101327E+01,2.388214E+01,2.389748E+01,4.983697E+01,3.186859E+03,3.035841E+03,1.072698E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.100495E+01,2.373375E+01,2.389762E+01,5.116615E+01,1.974155E+03,8.768812E+02,6.924651E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.110866E+01,2.395586E+01,2.389651E+01,5.360094E+01,3.524507E+03,2.277040E+03,1.252817E-01,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.124677E+01,2.205351E+01,2.389569E+01,5.713257E+01
11:15:00,4.260811E+03,1.926409E+03,1.537011E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099961E+01,2.411647E+01,2.389646E+01,5.349398E+01,1.573102E+03,2.227221E+03,5.413022E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099946E+01,2.387016E+01,2.389753E+01,4.981758E+01,3.383025E+03,2.934122E+03,1.139110E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099935E+01,2.376395E+01,2.389715E+01,5.124393E+01,1.790072E+03,9.001090E+02,6.351689E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099957E+01,2.403202E+01,2.389659E+01,5.329029E+01,3.478608E+03,2.270399E+03,1.237182E-01,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.228534E+01,2.389581E+01,5.677442E+01
