Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,1.842652E+03,0.000000E+00,5.799682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.521102E+01,2.841163E+01,2.249766E+01,5.302151E+01,7.879211E+02,0.000000E+00,2.487041E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.564807E+01,2.808217E+01,2.248321E+01,5.349583E+01,1.835615E+03,0.000000E+00,5.767315E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.537528E+01,2.876541E+01,2.242938E+01,5.385384E+01,7.879146E+02,0.000000E+00,2.487022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.558448E+01,2.789068E+01,2.276200E+01,5.101501E+01,1.455690E+03,0.000000E+00,4.651227E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802097E+01,2.199938E+01,2.235052E+01,5.886097E+01
00:30:00,1.842652E+03,0.000000E+00,5.799682E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.512973E+01,2.788103E+01,2.240915E+01,5.330756E+01,7.879211E+02,0.000000E+00,2.487041E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.554217E+01,2.758756E+01,2.239840E+01,5.377236E+01,1.835615E+03,0.000000E+00,5.767315E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.527419E+01,2.825840E+01,2.234398E+01,5.413426E+01,7.879146E+02,0.000000E+00,2.487022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.548825E+01,2.738540E+01,2.264316E+01,5.138416E+01,1.455690E+03,0.000000E+00,4.651227E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796148E+01,2.154986E+01,2.228351E+01,5.910145E+01
00:45:00,1.822763E+03,0.000000E+00,5.741699E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.505808E+01,2.735138E+01,2.232468E+01,5.358214E+01,7.879211E+02,0.000000E+00,2.487041E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.544950E+01,2.708636E+01,2.231706E+01,5.403907E+01,1.789724E+03,0.000000E+00,5.633601E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.518657E+01,2.774393E+01,2.226225E+01,5.440421E+01,7.879146E+02,0.000000E+00,2.487022E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.540354E+01,2.687703E+01,2.253146E+01,5.173389E+01,1.455690E+03,0.000000E+00,4.651227E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790836E+01,2.110748E+01,2.221929E+01,5.933298E+01
01:00:00,3.302898E+01,0.000000E+00,9.323489E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.500000E+01,2.681943E+01,2.224368E+01,5.384695E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.536784E+01,2.658201E+01,2.223876E+01,5.429724E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.510986E+01,2.722621E+01,2.218364E+01,5.466524E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.532851E+01,2.636818E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.786048E+01,2.067292E+01,2.215767E+01,5.955609E+01
01:15:00,6.910034E+01,0.000000E+00,1.950457E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.499987E+01,2.626796E+01,2.216576E+01,5.410310E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.529575E+01,2.607720E+01,2.216322E+01,5.454761E+01,7.900494E+00,0.000000E+00,2.232619E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.504247E+01,2.670822E+01,2.210783E+01,5.491832E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.526197E+01,2.586099E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.781726E+01,2.024660E+01,2.209851E+01,5.977116E+01
01:30:00,4.491074E+03,0.000000E+00,1.577418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.426152E+01,1.817096E+01,2.209235E+01,5.434566E+01,1.957155E+03,0.000000E+00,6.938657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.426737E+01,1.823436E+01,2.209161E+01,5.478617E+01,4.356842E+03,0.000000E+00,1.532243E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.426969E+01,1.822545E+01,2.203627E+01,5.515843E+01,1.962473E+03,0.000000E+00,6.955631E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.426462E+01,1.818263E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.774819E+01,1.965399E+01,2.204173E+01,5.997844E+01
01:45:00,4.488776E+03,0.000000E+00,1.576768E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.044715E+01,2.334524E+01,2.202316E+01,5.457541E+01,1.957155E+03,0.000000E+00,6.938657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.042076E+01,2.346302E+01,2.202352E+01,5.501409E+01,4.356842E+03,0.000000E+00,1.532243E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050898E+01,2.330655E+01,2.196846E+01,5.538706E+01,1.962473E+03,0.000000E+00,6.955631E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.041258E+01,2.342394E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773254E+01,1.945134E+01,2.198724E+01,6.017810E+01
02:00:00,4.458045E+03,0.000000E+00,1.568094E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.742573E+01,2.784846E+01,2.195715E+01,5.479562E+01,1.957155E+03,0.000000E+00,6.938657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758157E+01,2.766379E+01,2.195831E+01,5.523337E+01,4.356842E+03,0.000000E+00,1.532243E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.750658E+01,2.776425E+01,2.190375E+01,5.560622E+01,1.962473E+03,0.000000E+00,6.955631E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.756882E+01,2.762740E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776536E+01,1.917119E+01,2.193497E+01,6.037032E+01
02:15:00,4.421973E+03,0.000000E+00,1.557913E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631184E+01,2.956867E+01,2.189398E+01,5.500729E+01,1.957155E+03,0.000000E+00,6.938657E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.658577E+01,2.914544E+01,2.189567E+01,5.544492E+01,4.348942E+03,0.000000E+00,1.530010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.639010E+01,2.948242E+01,2.184159E+01,5.581765E+01,1.962473E+03,0.000000E+00,6.955631E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657275E+01,2.910806E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.779192E+01,1.895358E+01,2.188485E+01,6.055529E+01
02:30:00,4.084684E+03,0.000000E+00,1.456194E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.435535E+01,1.939547E+01,2.183408E+01,5.520883E+01,1.789833E+03,0.000000E+00,6.422675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436668E+01,1.941054E+01,2.183600E+01,5.564732E+01,4.001367E+03,0.000000E+00,1.426246E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436825E+01,1.938052E+01,2.178257E+01,5.601925E+01,1.792257E+03,0.000000E+00,6.430576E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.436550E+01,1.939721E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.780544E+01,1.866535E+01,2.183681E+01,6.073319E+01
02:45:00,4.084684E+03,0.000000E+00,1.456194E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.074467E+01,2.418185E+01,2.177732E+01,5.540059E+01,1.789833E+03,0.000000E+00,6.422675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.076252E+01,2.418291E+01,2.177919E+01,5.584075E+01,4.001367E+03,0.000000E+00,1.426246E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.080408E+01,2.408685E+01,2.172656E+01,5.621132E+01,1.792257E+03,0.000000E+00,6.430576E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.075880E+01,2.417469E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.780968E+01,1.845882E+01,2.179077E+01,6.090425E+01
03:00:00,4.084684E+03,0.000000E+00,1.456194E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772564E+01,2.879308E+01,2.172327E+01,5.558391E+01,1.789833E+03,0.000000E+00,6.422675E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793714E+01,2.843851E+01,2.172493E+01,5.602622E+01,4.001367E+03,0.000000E+00,1.426246E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.780370E+01,2.864323E+01,2.167314E+01,5.639520E+01,1.792257E+03,0.000000E+00,6.430576E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793099E+01,2.843373E+01,2.178667E+01,5.413538E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.784646E+01,1.818979E+01,2.174665E+01,6.106865E+01
03:15:00,7.810844E+03,0.000000E+00,2.810223E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446562E+01,1.973110E+01,2.167159E+01,5.575981E+01,3.418322E+03,0.000000E+00,1.237201E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448161E+01,1.972305E+01,2.167298E+01,5.620447E+01,7.646932E+03,0.000000E+00,2.751173E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.447793E+01,1.970374E+01,2.162200E+01,5.657187E+01,3.422045E+03,0.000000E+00,1.238430E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448105E+01,1.971942E+01,2.172660E+01,5.433446E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787301E+01,1.795154E+01,2.170439E+01,6.122660E+01
03:30:00,3.726160E+03,0.000000E+00,1.354029E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.088977E+01,2.439647E+01,2.162209E+01,5.592888E+01,1.628489E+03,0.000000E+00,5.949337E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094836E+01,2.431779E+01,2.162318E+01,5.637593E+01,3.645565E+03,0.000000E+00,1.324926E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094840E+01,2.429165E+01,2.157297E+01,5.674185E+01,1.629787E+03,0.000000E+00,5.953722E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.094627E+01,2.431684E+01,2.166975E+01,5.452365E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.788940E+01,1.774303E+01,2.166392E+01,6.137831E+01
03:45:00,3.726160E+03,0.000000E+00,1.354029E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796587E+01,2.885973E+01,2.157463E+01,5.609154E+01,1.628489E+03,0.000000E+00,5.949337E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.822015E+01,2.840697E+01,2.157541E+01,5.654095E+01,3.645565E+03,0.000000E+00,1.324926E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804319E+01,2.869949E+01,2.152592E+01,5.690551E+01,1.629787E+03,0.000000E+00,5.953722E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.821662E+01,2.840862E+01,2.161585E+01,5.470370E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792848E+01,1.748753E+01,2.162516E+01,6.152401E+01
04:00:00,7.352078E+03,0.000000E+00,2.674805E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.448695E+01,1.984301E+01,2.152906E+01,5.624821E+01,3.203578E+03,0.000000E+00,1.171911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450533E+01,1.982217E+01,2.152954E+01,5.669991E+01,7.192400E+03,0.000000E+00,2.617097E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.449899E+01,1.981393E+01,2.148071E+01,5.706324E+01,3.205630E+03,0.000000E+00,1.172605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450501E+01,1.982131E+01,2.156466E+01,5.487532E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795129E+01,1.726440E+01,2.158803E+01,6.166393E+01
04:15:00,3.625919E+03,0.000000E+00,1.320776E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.096518E+01,2.441458E+01,2.148536E+01,5.639893E+01,1.575089E+03,0.000000E+00,5.769773E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104243E+01,2.429683E+01,2.148555E+01,5.685281E+01,3.546836E+03,0.000000E+00,1.292170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.102347E+01,2.430898E+01,2.143733E+01,5.721505E+01,1.575843E+03,0.000000E+00,5.772333E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.104122E+01,2.429749E+01,2.151605E+01,5.503884E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796173E+01,1.707384E+01,2.155256E+01,6.179791E+01
04:30:00,3.625919E+03,0.000000E+00,1.320776E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805808E+01,2.883846E+01,2.144400E+01,5.654198E+01,1.575089E+03,0.000000E+00,5.769773E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.833844E+01,2.832693E+01,2.144376E+01,5.699853E+01,3.546836E+03,0.000000E+00,1.292170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813489E+01,2.867797E+01,2.139623E+01,5.735934E+01,1.575843E+03,0.000000E+00,5.772333E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.833635E+01,2.832934E+01,2.147024E+01,5.519345E+01,4.891747E+03,0.000000E+00,1.749755E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.460392E+01,1.540272E+01,2.151862E+01,6.192646E+01
04:45:00,7.258823E+03,0.000000E+00,2.641531E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.453865E+01,1.974189E+01,2.140486E+01,5.667773E+01,3.142361E+03,0.000000E+00,1.150218E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.454462E+01,1.972564E+01,2.140403E+01,5.713746E+01,7.102771E+03,0.000000E+00,2.584933E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.455098E+01,1.971190E+01,2.135727E+01,5.749645E+01,3.143566E+03,0.000000E+00,1.150626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.454442E+01,1.972560E+01,2.142702E+01,5.533977E+01,4.891747E+03,0.000000E+00,1.749755E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.217690E+01,1.988014E+01,2.148607E+01,6.204999E+01
05:00:00,3.632905E+03,0.000000E+00,1.320756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.084586E+01,2.450248E+01,2.136756E+01,5.680741E+01,1.567272E+03,0.000000E+00,5.732402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093214E+01,2.435823E+01,2.136607E+01,5.727052E+01,3.555935E+03,0.000000E+00,1.292762E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.090586E+01,2.439299E+01,2.132013E+01,5.762753E+01,1.567723E+03,0.000000E+00,5.733925E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.093138E+01,2.435914E+01,2.138604E+01,5.547891E+01,4.891747E+03,0.000000E+00,1.749755E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.046173E+01,2.202013E+01,2.145486E+01,6.216871E+01
05:15:00,3.632905E+03,0.000000E+00,1.320756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.819980E+01,2.849669E+01,2.133187E+01,5.693186E+01,1.567272E+03,0.000000E+00,5.732402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847765E+01,2.798227E+01,2.132971E+01,5.739832E+01,3.555935E+03,0.000000E+00,1.292762E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.827670E+01,2.833709E+01,2.128456E+01,5.775339E+01,1.567723E+03,0.000000E+00,5.733925E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847640E+01,2.798420E+01,2.134705E+01,5.561165E+01,4.891747E+03,0.000000E+00,1.749755E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.925609E+01,2.341962E+01,2.142495E+01,6.228272E+01
05:30:00,3.632905E+03,0.000000E+00,1.320756E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708671E+01,3.022852E+01,2.130016E+01,5.704267E+01,1.567272E+03,0.000000E+00,5.732402E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746885E+01,2.947870E+01,2.129670E+01,5.751463E+01,3.555935E+03,0.000000E+00,1.292762E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716152E+01,3.006192E+01,2.125279E+01,5.786604E+01,1.567723E+03,0.000000E+00,5.733925E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746753E+01,2.948089E+01,2.131176E+01,5.573210E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878298E+01,2.385301E+01,2.139631E+01,6.239213E+01
05:45:00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.657229E+01,3.092159E+01,2.127265E+01,5.713897E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700084E+01,3.005875E+01,2.126708E+01,5.761922E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.664239E+01,3.075979E+01,2.122503E+01,5.796466E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699955E+01,3.006094E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.856461E+01,2.394109E+01,2.136892E+01,6.249694E+01
06:00:00,1.353018E+01,0.000000E+00,3.949972E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.616154E+01,3.119776E+01,2.124830E+01,5.722441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.661945E+01,3.026048E+01,2.124017E+01,5.771441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.622439E+01,3.104841E+01,2.120032E+01,5.805262E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.661826E+01,3.026251E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.838247E+01,2.380135E+01,2.134280E+01,6.259710E+01
06:15:00,1.130533E+02,0.000000E+00,3.286661E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600012E+01,3.104714E+01,2.122658E+01,5.730072E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641720E+01,3.017528E+01,2.121585E+01,5.780062E+01,7.772076E+01,0.000000E+00,2.260240E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.603093E+01,3.095165E+01,2.117821E+01,5.813148E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.641612E+01,3.017711E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.829938E+01,2.355879E+01,2.131796E+01,6.269251E+01
06:30:00,2.816734E+03,0.000000E+00,9.248632E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.165841E+01,2.246650E+01,2.121073E+01,5.735647E+01,3.799097E+02,0.000000E+00,1.151400E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793410E+01,2.709741E+01,2.119644E+01,5.786948E+01,2.735210E+03,0.000000E+00,8.985065E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.166351E+01,2.242294E+01,2.116170E+01,5.819041E+01,3.800785E+02,0.000000E+00,1.151898E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.793406E+01,2.709757E+01,2.120473E+01,5.609924E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813769E+01,2.295517E+01,2.129442E+01,6.278306E+01
06:45:00,2.816734E+03,0.000000E+00,9.248632E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917775E+01,2.616075E+01,2.120034E+01,5.739305E+01,6.162649E+02,0.000000E+00,1.881171E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800746E+01,2.705132E+01,2.118154E+01,5.792244E+01,2.735210E+03,0.000000E+00,8.985065E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.922321E+01,2.604531E+01,2.115043E+01,5.823069E+01,6.165043E+02,0.000000E+00,1.881888E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800747E+01,2.705152E+01,2.118883E+01,5.615402E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.807636E+01,2.277862E+01,2.127224E+01,6.286854E+01
07:00:00,4.374743E+03,0.000000E+00,1.435997E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.069986E+01,2.391148E+01,2.119428E+01,5.741439E+01,8.459108E+02,0.000000E+00,2.590104E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799968E+01,2.713268E+01,2.117459E+01,5.794717E+01,4.272605E+03,0.000000E+00,1.402600E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.071005E+01,2.385904E+01,2.114942E+01,5.823430E+01,8.462058E+02,0.000000E+00,2.590993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799968E+01,2.713302E+01,2.117700E+01,5.619482E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803328E+01,2.231910E+01,2.125152E+01,6.294851E+01
07:15:00,4.752658E+03,0.000000E+00,1.559502E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.941702E+01,2.582371E+01,2.122144E+01,5.731877E+01,1.642295E+03,0.000000E+00,5.223441E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070184E+01,2.360387E+01,2.144031E+01,5.701058E+01,4.653180E+03,0.000000E+00,1.526280E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.942214E+01,2.577108E+01,2.149856E+01,5.700092E+01,1.642632E+03,0.000000E+00,5.224472E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.070183E+01,2.360413E+01,2.120404E+01,5.610163E+01,2.031400E+03,0.000000E+00,6.625005E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.079018E+01,1.997032E+01,2.123070E+01,6.302896E+01
07:30:00,3.412252E+03,0.000000E+00,1.122345E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067795E+01,2.408166E+01,2.129782E+01,5.705084E+01,1.730949E+03,0.000000E+00,5.668172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099985E+01,2.344854E+01,2.195236E+01,5.525342E+01,3.329523E+03,0.000000E+00,1.095329E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067901E+01,2.403937E+01,2.210924E+01,5.491362E+01,1.731139E+03,0.000000E+00,5.668780E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099985E+01,2.344875E+01,2.128889E+01,5.581033E+01,2.837312E+03,0.000000E+00,9.370854E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.101413E+01,2.014078E+01,2.122842E+01,6.303776E+01
07:45:00,4.229504E+03,0.000000E+00,1.400733E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.379833E+01,2.140966E+01,5.666106E+01,1.973030E+03,0.000000E+00,6.568146E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.363219E+01,2.258834E+01,5.315530E+01,4.121414E+03,0.000000E+00,1.365078E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.375849E+01,2.282387E+01,5.257949E+01,1.973168E+03,0.000000E+00,6.568595E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099947E+01,2.363236E+01,2.141196E+01,5.539088E+01,3.797386E+03,0.000000E+00,1.264123E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099936E+01,2.046147E+01,2.124445E+01,6.297582E+01
08:00:00,3.682946E+03,0.000000E+00,1.234794E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.385083E+01,2.153976E+01,5.621136E+01,2.166756E+03,0.000000E+00,7.301344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099866E+01,2.364640E+01,2.326632E+01,5.101683E+01,3.583360E+03,1.586048E+01,1.201395E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.381116E+01,2.351665E+01,5.042293E+01,2.166852E+03,0.000000E+00,7.301670E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099866E+01,2.364656E+01,2.155660E+01,5.490240E+01,4.546556E+03,0.000000E+00,1.519306E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099783E+01,2.051496E+01,2.128046E+01,6.283686E+01
08:15:00,4.159236E+03,0.000000E+00,1.407242E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099880E+01,2.393930E+01,2.231701E+01,5.445427E+01,1.778900E+03,1.632985E+02,6.059583E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.375028E+01,2.381088E+01,5.009689E+01,4.053366E+03,3.998536E+02,1.371321E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099879E+01,2.390026E+01,2.386577E+01,5.002773E+01,1.778965E+03,0.000000E+00,6.059805E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.375040E+01,2.234144E+01,5.322832E+01,3.236460E+03,0.000000E+00,1.102500E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099824E+01,2.077665E+01,2.203925E+01,6.079358E+01
08:30:00,3.729686E+03,2.840647E+01,1.270460E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.396090E+01,2.345121E+01,5.263624E+01,1.708363E+03,3.964185E+02,5.819260E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.381656E+01,2.389876E+01,5.089363E+01,3.627924E+03,8.828165E+02,1.235796E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.392244E+01,2.389909E+01,5.095281E+01,1.708415E+03,8.421127E+00,5.819438E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.381666E+01,2.344968E+01,5.167277E+01,3.128568E+03,4.121077E+01,1.065679E-01,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099841E+01,2.100731E+01,2.328940E+01,5.809003E+01
08:45:00,3.832200E+03,1.357226E+02,1.305375E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.395113E+01,2.378978E+01,5.275250E+01,1.620341E+03,6.790798E+02,5.519396E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.384817E+01,2.389885E+01,5.129904E+01,3.730545E+03,1.434207E+03,1.270748E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.391288E+01,2.389895E+01,5.139516E+01,1.620383E+03,5.647945E+01,5.519541E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.384825E+01,2.378795E+01,5.190474E+01,2.848711E+03,1.628082E+02,9.703428E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099854E+01,2.118571E+01,2.373208E+01,5.772451E+01
09:00:00,3.716577E+03,2.990068E+02,1.265989E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.393281E+01,2.389951E+01,5.425366E+01,1.581726E+03,1.018548E+03,5.387878E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.385595E+01,2.389819E+01,5.165023E+01,3.615382E+03,2.020659E+03,1.231518E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.389437E+01,2.389833E+01,5.187292E+01,1.581761E+03,1.275416E+02,5.387996E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.385601E+01,2.389957E+01,5.357627E+01,2.766052E+03,3.482590E+02,9.421940E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099863E+01,2.131328E+01,2.389924E+01,5.888671E+01
09:15:00,3.664273E+03,5.994189E+02,1.248174E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.391516E+01,2.389904E+01,5.545474E+01,1.553674E+03,1.282723E+03,5.292333E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.385102E+01,2.389744E+01,5.151663E+01,3.563394E+03,2.373822E+03,1.213811E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.387627E+01,2.389729E+01,5.197430E+01,1.553702E+03,2.660944E+02,5.292430E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.385107E+01,2.389900E+01,5.495249E+01,2.700502E+03,7.613563E+02,9.198694E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099870E+01,2.140153E+01,2.389881E+01,6.010634E+01
09:30:00,3.625779E+03,9.174628E+02,1.235063E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.390010E+01,2.389748E+01,5.635816E+01,1.532816E+03,1.516081E+03,5.221291E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.384088E+01,2.389686E+01,5.104454E+01,3.525186E+03,2.666333E+03,1.200797E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.386066E+01,2.389653E+01,5.178529E+01,1.532839E+03,4.187715E+02,5.221371E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.384092E+01,2.389766E+01,5.602533E+01,2.649627E+03,1.189676E+03,9.025427E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099875E+01,2.146217E+01,2.389715E+01,6.074223E+01
09:45:00,3.596304E+03,1.190246E+03,1.225022E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.388727E+01,2.389666E+01,5.636898E+01,1.516964E+03,1.731512E+03,5.167297E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382940E+01,2.389685E+01,5.054027E+01,3.495972E+03,2.904970E+03,1.190846E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.384727E+01,2.389696E+01,5.144069E+01,1.516983E+03,5.481599E+02,5.167363E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.382943E+01,2.389680E+01,5.610714E+01,2.609542E+03,1.574339E+03,8.888904E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099878E+01,2.150376E+01,2.389651E+01,6.040633E+01
10:00:00,3.573215E+03,1.435862E+03,1.217158E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.387612E+01,2.389627E+01,5.589999E+01,1.504676E+03,1.915108E+03,5.125441E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.381821E+01,2.389707E+01,5.021219E+01,3.473123E+03,3.094195E+03,1.183063E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.383560E+01,2.389719E+01,5.118366E+01,1.504692E+03,6.681989E+02,5.125496E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.381824E+01,2.389639E+01,5.564652E+01,2.577349E+03,1.915796E+03,8.779258E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099881E+01,2.153186E+01,2.389630E+01,5.963460E+01
10:15:00,3.554730E+03,1.571913E+03,1.210861E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.386637E+01,2.389617E+01,5.529441E+01,1.494958E+03,2.030756E+03,5.092339E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380789E+01,2.389727E+01,5.004209E+01,3.454858E+03,3.142417E+03,1.176841E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382540E+01,2.389738E+01,5.106970E+01,1.494971E+03,7.335043E+02,5.092384E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380791E+01,2.389629E+01,5.503334E+01,2.551021E+03,2.050775E+03,8.689585E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099883E+01,2.155010E+01,2.389537E+01,5.883226E+01
10:30:00,3.539637E+03,1.685415E+03,1.205719E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.385790E+01,2.389620E+01,5.471794E+01,1.487125E+03,2.121062E+03,5.065658E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379859E+01,2.389738E+01,4.994633E+01,3.439964E+03,3.136607E+03,1.171767E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381651E+01,2.389750E+01,5.105448E+01,1.487136E+03,7.869085E+02,5.065696E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379861E+01,2.389632E+01,5.445907E+01,2.529126E+03,2.145186E+03,8.615011E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.156098E+01,2.389540E+01,5.813863E+01
10:45:00,3.527163E+03,1.786053E+03,1.201470E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.385059E+01,2.389629E+01,5.422703E+01,1.480731E+03,2.184373E+03,5.043878E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379034E+01,2.389743E+01,4.987878E+01,3.427670E+03,3.093126E+03,1.167580E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380885E+01,2.389757E+01,5.109312E+01,1.480741E+03,8.343973E+02,5.043910E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.379035E+01,2.389642E+01,5.398503E+01,2.510758E+03,2.215886E+03,8.552450E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099885E+01,2.156636E+01,2.389555E+01,5.757876E+01
11:00:00,3.516667E+03,1.877995E+03,1.197895E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.384434E+01,2.389638E+01,5.382519E+01,1.475417E+03,2.224570E+03,5.025776E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378310E+01,2.389748E+01,4.983697E+01,3.417337E+03,3.035841E+03,1.164060E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.380228E+01,2.389762E+01,5.116615E+01,1.475425E+03,8.768812E+02,5.025803E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.378312E+01,2.389651E+01,5.360094E+01,2.495084E+03,2.277040E+03,8.499062E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099886E+01,2.156772E+01,2.389569E+01,5.713257E+01
11:15:00,3.507719E+03,1.926409E+03,1.194847E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383898E+01,2.389646E+01,5.349398E+01,1.470939E+03,2.227221E+03,5.010521E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377679E+01,2.389753E+01,4.981758E+01,3.408536E+03,2.934122E+03,1.161062E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379666E+01,2.389715E+01,5.124393E+01,1.470945E+03,9.001090E+02,5.010543E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377680E+01,2.389659E+01,5.329029E+01,2.481553E+03,2.270399E+03,8.452974E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.156611E+01,2.389581E+01,5.677442E+01
