Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
11:30:00,3.500004E+03,1.964841E+03,1.192219E-01,1.943448E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383437E+01,2.389726E+01,5.290679E+01,1.467119E+03,2.207723E+03,4.997508E-02,2.183467E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377129E+01,2.389794E+01,4.959033E+01,3.400955E+03,2.827439E+03,1.158479E-01,2.796403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.379181E+01,2.389762E+01,5.108710E+01,1.467124E+03,9.178331E+02,4.997526E-02,9.078294E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.377130E+01,2.389733E+01,5.271330E+01,2.469754E+03,2.253565E+03,8.412787E-02,2.229167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.156236E+01,2.389694E+01,5.621213E+01
11:45:00,3.493224E+03,1.995245E+03,1.189909E-01,1.973434E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383037E+01,2.389800E+01,5.252111E+01,1.463796E+03,2.171606E+03,4.986188E-02,2.147693E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376650E+01,2.389844E+01,4.950273E+01,3.394296E+03,2.726684E+03,1.156211E-01,2.696713E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378761E+01,2.389821E+01,5.099958E+01,1.463800E+03,9.308917E+02,4.986204E-02,9.207079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376650E+01,2.389803E+01,5.234343E+01,2.459263E+03,2.230181E+03,8.377052E-02,2.205911E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.155708E+01,2.389779E+01,5.583086E+01
12:00:00,3.487249E+03,2.017413E+03,1.187874E-01,1.995269E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382688E+01,2.389816E+01,5.220160E+01,1.460893E+03,2.117975E+03,4.976302E-02,2.094596E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376230E+01,2.389856E+01,4.950001E+01,3.388432E+03,2.626223E+03,1.154213E-01,2.597311E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378395E+01,2.389832E+01,5.097962E+01,1.460897E+03,9.404083E+02,4.976315E-02,9.300803E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.376231E+01,2.389818E+01,5.204619E+01,2.449934E+03,2.201939E+03,8.345276E-02,2.177850E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.155075E+01,2.389792E+01,5.547920E+01
12:15:00,3.481949E+03,2.000675E+03,1.186069E-01,1.978624E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382382E+01,2.389838E+01,5.186789E+01,1.458339E+03,2.032266E+03,4.967601E-02,2.009773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375862E+01,2.389874E+01,4.941835E+01,3.383232E+03,2.502562E+03,1.152442E-01,2.474928E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.378073E+01,2.389850E+01,5.088367E+01,1.458342E+03,9.311169E+02,4.967611E-02,9.208507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375863E+01,2.389840E+01,5.172798E+01,2.441586E+03,2.109524E+03,8.316842E-02,2.086327E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099888E+01,2.154373E+01,2.389820E+01,5.511858E+01
12:30:00,3.165104E+03,1.975973E+03,1.072181E-01,1.954132E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.017258E+01,2.495904E+01,2.389853E+01,5.126745E+01,1.092823E+03,1.930514E+03,3.722528E-02,1.909102E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.913270E+01,2.639954E+01,2.389887E+01,4.903627E+01,2.535524E+03,2.391091E+03,8.636843E-02,2.364626E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900256E+01,2.664339E+01,2.389863E+01,5.044491E+01,1.609718E+03,9.186716E+02,5.531134E-02,9.085150E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.186794E+01,2.263180E+01,2.389855E+01,5.112452E+01,1.995458E+03,2.012001E+03,6.778674E-02,1.989801E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.028461E+01,2.231716E+01,2.389844E+01,5.454945E+01
12:45:00,3.328824E+03,1.944509E+03,1.124878E-01,1.923010E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.085675E+01,2.397431E+01,2.389811E+01,5.083763E+01,1.230663E+03,1.814798E+03,4.142765E-02,1.794652E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.068513E+01,2.407034E+01,2.389880E+01,4.886524E+01,2.866807E+03,2.289520E+03,9.636923E-02,2.264174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.066714E+01,2.412854E+01,2.389829E+01,5.014295E+01,1.538841E+03,9.027142E+02,5.291558E-02,8.927301E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117690E+01,2.356701E+01,2.389819E+01,5.070204E+01,2.256119E+03,1.909012E+03,7.634702E-02,1.887948E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.089014E+01,2.159290E+01,2.389774E+01,5.408796E+01
13:00:00,3.234646E+03,1.907823E+03,1.092804E-01,1.886709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099964E+01,2.381068E+01,2.389856E+01,5.028716E+01,1.146659E+03,1.688196E+03,3.856638E-02,1.669432E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.369425E+01,2.389913E+01,4.877729E+01,2.642576E+03,2.196301E+03,8.873165E-02,2.171964E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099962E+01,2.372088E+01,2.389871E+01,4.978528E+01,1.577512E+03,8.842442E+02,5.423321E-02,8.744541E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.377011E+01,2.389862E+01,5.017687E+01,2.086152E+03,1.802476E+03,7.055778E-02,1.782571E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099963E+01,2.152669E+01,2.389825E+01,5.338916E+01
13:15:00,3.268289E+03,1.995300E+03,1.104265E-01,1.973190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.382260E+01,2.389887E+01,5.022497E+01,1.190565E+03,1.614607E+03,4.006207E-02,1.596642E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099922E+01,2.374863E+01,2.389919E+01,4.898957E+01,2.742683E+03,2.237014E+03,9.214194E-02,2.212200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099921E+01,2.377117E+01,2.389895E+01,4.983622E+01,1.564150E+03,9.223752E+02,5.377804E-02,9.121507E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.376199E+01,2.389889E+01,5.014388E+01,2.143644E+03,1.923032E+03,7.251639E-02,1.901772E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099920E+01,2.154166E+01,2.389860E+01,5.315355E+01
13:30:00,3.586465E+03,2.087773E+03,1.218606E-01,2.064630E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.384006E+01,2.389870E+01,5.068413E+01,1.565808E+03,1.542550E+03,5.284409E-02,1.525383E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.380611E+01,2.389894E+01,4.963346E+01,3.608446E+03,2.288730E+03,1.216326E-01,2.263335E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099884E+01,2.382295E+01,2.389874E+01,5.038626E+01,1.407760E+03,9.631444E+02,4.797200E-02,9.524640E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.373755E+01,2.389870E+01,5.064330E+01,2.591384E+03,2.052274E+03,8.795291E-02,2.029583E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099879E+01,2.157137E+01,2.389843E+01,5.340226E+01
13:45:00,3.422129E+03,2.183706E+03,1.165699E-01,2.159483E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383990E+01,2.389848E+01,5.110170E+01,1.434072E+03,1.476311E+03,4.884965E-02,1.459883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.381829E+01,2.389872E+01,5.011817E+01,3.288270E+03,2.350156E+03,1.120101E-01,2.324070E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.383291E+01,2.389850E+01,5.085470E+01,1.475087E+03,1.005746E+03,5.024682E-02,9.945872E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373116E+01,2.389847E+01,5.107594E+01,2.330261E+03,2.188321E+03,7.937688E-02,2.164101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099887E+01,2.157450E+01,2.389831E+01,5.375411E+01
14:00:00,3.514667E+03,2.282013E+03,1.197215E-01,2.256712E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.383322E+01,2.389837E+01,5.126095E+01,1.521841E+03,1.428818E+03,5.183917E-02,1.412939E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.380884E+01,2.389855E+01,5.035074E+01,3.519152E+03,2.418090E+03,1.198743E-01,2.391270E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382365E+01,2.389838E+01,5.105002E+01,1.433486E+03,1.049461E+03,4.882943E-02,1.037825E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373257E+01,2.389836E+01,5.123226E+01,2.498152E+03,2.328749E+03,8.509541E-02,2.302979E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.156589E+01,2.389822E+01,5.395814E+01
14:15:00,3.478810E+03,2.332705E+03,1.184999E-01,2.306877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382625E+01,2.389826E+01,5.136909E+01,1.480184E+03,1.376525E+03,5.042010E-02,1.361256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.379429E+01,2.389833E+01,5.055399E+01,3.422868E+03,2.442278E+03,1.165942E-01,2.415230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.381035E+01,2.389828E+01,5.119310E+01,1.444328E+03,1.073459E+03,4.919876E-02,1.061573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373514E+01,2.389826E+01,5.133768E+01,2.437555E+03,2.383517E+03,8.303103E-02,2.357170E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.155385E+01,2.389811E+01,5.412959E+01
14:30:00,3.470235E+03,2.382435E+03,1.182079E-01,2.356086E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.382083E+01,2.389820E+01,5.162985E+01,1.469451E+03,1.342177E+03,5.005453E-02,1.327313E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.378141E+01,2.389827E+01,5.089526E+01,3.402177E+03,2.468977E+03,1.158896E-01,2.441665E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379897E+01,2.389822E+01,5.148206E+01,1.444851E+03,1.102430E+03,4.921656E-02,1.090238E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373661E+01,2.389819E+01,5.159738E+01,2.424729E+03,2.439077E+03,8.259421E-02,2.412140E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.154158E+01,2.389804E+01,5.444864E+01
14:45:00,3.463966E+03,2.430656E+03,1.179943E-01,2.403842E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381686E+01,2.389737E+01,5.178481E+01,1.461931E+03,1.323376E+03,4.979837E-02,1.308759E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.377140E+01,2.389755E+01,5.110979E+01,3.387725E+03,2.496978E+03,1.153973E-01,2.469426E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.379036E+01,2.389740E+01,5.165946E+01,1.444381E+03,1.139720E+03,4.920053E-02,1.127148E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.373692E+01,2.389737E+01,5.172280E+01,2.414383E+03,2.494427E+03,8.224181E-02,2.466966E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.152980E+01,2.389692E+01,5.467817E+01
15:00:00,3.459110E+03,2.477818E+03,1.178289E-01,2.450561E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381381E+01,2.389711E+01,5.191909E+01,1.456523E+03,1.308542E+03,4.961417E-02,1.294129E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.376361E+01,2.389731E+01,5.131302E+01,3.377355E+03,2.525600E+03,1.150441E-01,2.497811E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.378377E+01,2.389714E+01,5.182087E+01,1.443681E+03,1.188967E+03,4.917669E-02,1.175892E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373659E+01,2.389706E+01,5.177941E+01,2.406149E+03,2.550182E+03,8.196133E-02,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.151858E+01,2.389665E+01,5.492650E+01
15:15:00,3.455228E+03,2.489754E+03,1.176966E-01,2.462445E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381131E+01,2.389696E+01,5.194502E+01,1.452520E+03,1.282742E+03,4.947782E-02,1.268651E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.375733E+01,2.389716E+01,5.141100E+01,3.369647E+03,2.519717E+03,1.147815E-01,2.492072E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377851E+01,2.389699E+01,5.187426E+01,1.442907E+03,1.236210E+03,4.915031E-02,1.222659E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373598E+01,2.389684E+01,5.168239E+01,2.399480E+03,2.545349E+03,8.173417E-02,2.517528E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.150791E+01,2.389648E+01,5.505777E+01
15:30:00,3.452087E+03,2.497380E+03,1.175896E-01,2.470064E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380920E+01,2.389697E+01,5.195784E+01,1.449500E+03,1.258433E+03,4.937494E-02,1.244644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.375215E+01,2.389716E+01,5.149711E+01,3.363782E+03,2.509353E+03,1.145817E-01,2.481898E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377417E+01,2.389700E+01,5.191572E+01,1.442151E+03,1.294395E+03,4.912458E-02,1.280250E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373530E+01,2.389679E+01,5.153302E+01,2.394055E+03,2.536148E+03,8.154937E-02,2.508521E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.149782E+01,2.389655E+01,5.518466E+01
15:45:00,3.449455E+03,2.502127E+03,1.175000E-01,2.474786E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380742E+01,2.389694E+01,5.196369E+01,1.447148E+03,1.235595E+03,4.929481E-02,1.222069E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374788E+01,2.389714E+01,5.157750E+01,3.359159E+03,2.495443E+03,1.144242E-01,2.468167E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377058E+01,2.389698E+01,5.195204E+01,1.441429E+03,1.362890E+03,4.910000E-02,1.348018E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373461E+01,2.389672E+01,5.135104E+01,2.389497E+03,2.524789E+03,8.139412E-02,2.497314E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099889E+01,2.148843E+01,2.389648E+01,5.528985E+01
16:00:00,2.586151E+03,2.503607E+03,8.809295E-02,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897721E+01,2.671704E+01,2.389691E+01,5.195547E+01,1.084538E+03,1.213751E+03,3.694306E-02,1.200471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914565E+01,2.636601E+01,2.389711E+01,5.164374E+01,2.517745E+03,2.477780E+03,8.576282E-02,2.450709E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.901534E+01,2.661066E+01,2.389695E+01,5.197602E+01,1.080805E+03,1.439896E+03,3.681589E-02,1.424198E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.914968E+01,2.634799E+01,2.389666E+01,5.114458E+01,1.790493E+03,2.511235E+03,6.099008E-02,2.483924E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.013457E+01,2.243129E+01,2.389640E+01,5.535117E+01
16:15:00,1.723556E+03,2.482812E+03,5.871010E-02,2.455698E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771423E+01,2.855228E+01,2.389689E+01,5.193456E+01,7.225664E+02,1.184248E+03,2.461308E-02,1.171292E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.802509E+01,2.791808E+01,2.389709E+01,5.169537E+01,1.677584E+03,2.437403E+03,5.714413E-02,2.410777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776509E+01,2.841521E+01,2.389693E+01,5.198847E+01,7.203735E+02,1.525762E+03,2.453838E-02,1.509135E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.803241E+01,2.789324E+01,2.389664E+01,5.092882E+01,1.192721E+03,2.459373E+03,4.062798E-02,2.432634E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.945211E+01,2.310134E+01,2.389634E+01,5.536882E+01
16:30:00,9.632010E+02,2.458722E+03,3.239844E-02,2.431866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.724102E+01,2.915684E+01,2.389705E+01,5.199226E+01,3.610772E+02,1.154926E+03,1.229952E-02,1.142289E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.757568E+01,2.845488E+01,2.389722E+01,5.181719E+01,9.209523E+02,2.393381E+03,3.103118E-02,2.367230E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.726649E+01,2.905804E+01,2.389709E+01,5.208257E+01,3.601036E+02,1.624073E+03,1.226636E-02,1.606357E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.758396E+01,2.842782E+01,2.389718E+01,5.073827E+01,5.959073E+02,2.405202E+03,2.029856E-02,2.379046E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.917965E+01,2.328094E+01,2.389668E+01,5.553039E+01
16:45:00,2.979033E+02,2.431399E+03,8.926177E-03,2.404836E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699981E+01,2.917485E+01,2.389703E+01,5.206584E+01,3.364936E+01,1.124391E+03,1.010182E-03,1.112087E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.709375E+01,2.882890E+01,2.389720E+01,5.195017E+01,2.706363E+02,2.343298E+03,8.102931E-03,2.317689E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699981E+01,2.911002E+01,2.389708E+01,5.219541E+01,3.197412E+01,1.734994E+03,9.601379E-04,1.716043E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.710225E+01,2.880108E+01,2.389724E+01,5.054284E+01,0.000000E+00,2.348773E+03,0.000000E+00,2.323222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.891223E+01,2.326607E+01,2.389663E+01,5.573851E+01
17:00:00,5.085700E+02,2.399486E+03,1.523254E-02,2.373267E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699967E+01,2.887499E+01,2.389698E+01,5.211025E+01,9.830684E+01,1.093044E+03,2.945757E-03,1.081081E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700032E+01,2.861451E+01,2.389716E+01,5.205935E+01,4.670468E+02,2.288764E+03,1.398253E-02,2.263745E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699967E+01,2.880262E+01,2.389704E+01,5.228700E+01,9.626063E+01,1.853490E+03,2.884610E-03,1.833219E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.700034E+01,2.859937E+01,2.389723E+01,5.033448E+01,0.000000E+00,2.290136E+03,0.000000E+00,2.265214E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.878651E+01,2.308770E+01,2.389653E+01,5.590354E+01
17:15:00,7.630406E+02,2.401979E+03,2.285017E-02,2.375730E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699961E+01,2.846271E+01,2.389695E+01,5.212612E+01,1.775586E+02,1.077866E+03,5.318182E-03,1.066068E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.809529E+01,2.389712E+01,5.214173E+01,7.088020E+02,2.269476E+03,2.121952E-02,2.244664E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699963E+01,2.837827E+01,2.389700E+01,5.235149E+01,1.748652E+02,1.982186E+03,5.237662E-03,1.960480E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699973E+01,2.807850E+01,2.389725E+01,5.014084E+01,0.000000E+00,2.302465E+03,0.000000E+00,2.277403E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.865469E+01,2.271271E+01,2.389644E+01,5.600163E+01
17:30:00,9.391135E+02,2.399734E+03,2.811256E-02,2.373516E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699948E+01,2.813451E+01,2.389694E+01,5.213137E+01,2.724933E+02,1.062093E+03,8.160072E-03,1.050471E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699962E+01,2.767450E+01,2.389711E+01,5.221002E+01,8.912810E+02,2.247004E+03,2.668069E-02,2.222443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699949E+01,2.803899E+01,2.389699E+01,5.240141E+01,2.693659E+02,2.103618E+03,8.066557E-03,2.080577E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699962E+01,2.765655E+01,2.389730E+01,4.998204E+01,0.000000E+00,2.313726E+03,0.000000E+00,2.288559E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.854110E+01,2.230153E+01,2.389638E+01,5.604650E+01
17:45:00,1.038384E+03,2.390759E+03,3.108415E-02,2.364644E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699939E+01,2.789415E+01,2.389695E+01,5.214014E+01,3.437062E+02,1.046431E+03,1.028895E-02,1.034983E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699950E+01,2.736629E+01,2.389711E+01,5.227593E+01,9.859744E+02,2.223266E+03,2.951527E-02,2.198970E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699940E+01,2.778888E+01,2.389699E+01,5.244940E+01,3.419085E+02,2.211218E+03,1.023514E-02,2.186992E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.699950E+01,2.734798E+01,2.389734E+01,4.985842E+01,0.000000E+00,2.323528E+03,0.000000E+00,2.298271E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.844088E+01,2.188415E+01,2.389634E+01,5.605945E+01
18:00:00,8.277172E+02,2.373238E+03,2.477778E-02,2.347316E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.659943E+01,2.826381E+01,2.389696E+01,5.216025E+01,2.790487E+02,1.028575E+03,8.353376E-03,1.017323E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.667677E+01,2.753671E+01,2.389711E+01,5.234579E+01,7.895639E+02,2.193259E+03,2.363567E-02,2.169293E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.661216E+01,2.812421E+01,2.389700E+01,5.250260E+01,2.776220E+02,2.306180E+03,8.310668E-03,2.280904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.667757E+01,2.751710E+01,2.389739E+01,4.976368E+01,0.000000E+00,2.331356E+03,0.000000E+00,2.306027E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.831621E+01,2.134155E+01,2.389632E+01,5.605682E+01
18:15:00,6.557371E+02,2.212899E+03,1.956290E-02,2.188726E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.613957E+01,2.877090E+01,2.389699E+01,5.219826E+01,1.997970E+02,9.488872E+02,5.980952E-03,9.385074E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.627919E+01,2.789889E+01,2.389713E+01,5.242945E+01,6.176776E+02,2.024271E+03,1.843272E-02,2.002151E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.615020E+01,2.862695E+01,2.389702E+01,5.257129E+01,1.990174E+02,2.323974E+03,5.957616E-03,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.628085E+01,2.787757E+01,2.389742E+01,4.968870E+01,0.000000E+00,2.097984E+03,0.000000E+00,2.075196E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.826082E+01,2.113301E+01,2.389632E+01,5.604841E+01
18:30:00,5.061181E+02,2.029548E+03,1.497126E-02,2.007350E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599977E+01,2.865364E+01,2.389763E+01,5.185758E+01,1.314493E+02,8.608905E+02,3.911638E-03,8.514619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600385E+01,2.792044E+01,2.389777E+01,5.212016E+01,4.737644E+02,1.836916E+03,1.401803E-02,1.816817E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599977E+01,2.851585E+01,2.389771E+01,5.227572E+01,1.306868E+02,2.315684E+03,3.889222E-03,2.290275E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.600589E+01,2.789852E+01,2.389765E+01,4.921189E+01,0.000000E+00,1.846255E+03,0.000000E+00,1.826158E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.820285E+01,2.085644E+01,2.389771E+01,5.588513E+01
18:45:00,3.467959E+02,1.827033E+03,1.008209E-02,1.807007E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599964E+01,2.839198E+01,2.389797E+01,5.146665E+01,6.311282E+01,7.662747E+02,1.833831E-03,7.578653E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599983E+01,2.759782E+01,2.389808E+01,5.175420E+01,3.171191E+02,1.634951E+03,9.217853E-03,1.617023E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.824650E+01,2.389802E+01,5.192115E+01,6.259804E+01,2.280619E+03,1.818919E-03,2.255553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599984E+01,2.757875E+01,2.389810E+01,4.882778E+01,0.000000E+00,1.580134E+03,0.000000E+00,1.562877E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815336E+01,2.062145E+01,2.389794E+01,5.570439E+01
19:00:00,5.064968E+02,1.609277E+03,1.472216E-02,1.591582E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599960E+01,2.802620E+01,2.389826E+01,5.123984E+01,1.090963E+02,6.672583E+02,3.169876E-03,6.599133E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599974E+01,2.713103E+01,2.389835E+01,5.155010E+01,4.673528E+02,1.423258E+03,1.358286E-02,1.407601E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599962E+01,2.786900E+01,2.389829E+01,5.171155E+01,1.084512E+02,2.213982E+03,3.151177E-03,2.189584E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599974E+01,2.711184E+01,2.389854E+01,4.870089E+01,0.000000E+00,1.302753E+03,0.000000E+00,1.288454E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809498E+01,2.022903E+01,2.389807E+01,5.559021E+01
19:15:00,5.962734E+02,1.419191E+03,1.732458E-02,1.403536E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599951E+01,2.772203E+01,2.389847E+01,5.119834E+01,1.627058E+02,5.813685E+02,4.727488E-03,5.749494E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.674082E+01,2.389854E+01,5.153044E+01,5.602558E+02,1.242315E+03,1.627811E-02,1.228605E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599952E+01,2.755407E+01,2.389847E+01,5.167389E+01,1.619578E+02,2.130650E+03,4.705800E-03,2.107101E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.599965E+01,2.672191E+01,2.389878E+01,4.872308E+01,0.000000E+00,1.089108E+03,0.000000E+00,1.077105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.804232E+01,1.982178E+01,2.389816E+01,5.555672E+01
19:30:00,4.681361E+02,1.221297E+03,1.360157E-02,1.207788E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.585122E+01,2.762721E+01,2.389895E+01,5.067266E+01,1.361188E+02,4.920389E+02,3.954911E-03,4.865923E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.589288E+01,2.649489E+01,2.389903E+01,5.100852E+01,4.391146E+02,1.053639E+03,1.275836E-02,1.041982E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.585769E+01,2.743625E+01,2.389900E+01,5.116144E+01,1.357879E+02,2.008123E+03,3.945297E-03,1.985866E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.589303E+01,2.647634E+01,2.389892E+01,4.826112E+01,0.000000E+00,8.685620E+02,0.000000E+00,8.589684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.797882E+01,1.932619E+01,2.389918E+01,5.517266E+01
19:45:00,3.319679E+02,1.016065E+03,9.645231E-03,1.004795E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.547180E+01,2.787057E+01,2.389923E+01,4.998407E+01,9.959299E+01,3.989392E+02,2.893657E-03,3.945118E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.562618E+01,2.652335E+01,2.389931E+01,5.031560E+01,3.130056E+02,8.563821E+02,9.094291E-03,8.468829E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.549273E+01,2.765124E+01,2.389927E+01,5.048320E+01,9.935978E+01,1.837785E+03,2.886881E-03,1.817360E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.562673E+01,2.650428E+01,2.389934E+01,4.781983E+01,0.000000E+00,6.415151E+02,0.000000E+00,6.344109E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794371E+01,1.903586E+01,2.389937E+01,5.464328E+01
20:00:00,1.722670E+02,8.002549E+02,5.005160E-03,7.913527E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.528784E+01,2.778561E+01,2.389949E+01,4.940730E+01,5.360946E+01,3.013878E+02,1.557612E-03,2.980334E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.549385E+01,2.635898E+01,2.389954E+01,4.973396E+01,1.627719E+02,6.488178E+02,4.729286E-03,6.415993E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.531453E+01,2.755824E+01,2.389951E+01,4.990660E+01,5.350658E+01,1.604997E+03,1.554622E-03,1.587115E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.549449E+01,2.633995E+01,2.389976E+01,4.762163E+01,0.000000E+00,4.079296E+02,0.000000E+00,4.033922E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791229E+01,1.882133E+01,2.389952E+01,5.415088E+01
20:15:00,0.000000E+00,6.120557E+02,0.000000E+00,6.052303E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.516456E+01,2.735726E+01,2.389969E+01,4.901655E+01,0.000000E+00,2.189632E+02,0.000000E+00,2.165203E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.539820E+01,2.591203E+01,2.389972E+01,4.933980E+01,0.000000E+00,4.713393E+02,0.000000E+00,4.660825E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.519340E+01,2.713186E+01,2.389969E+01,4.950804E+01,0.000000E+00,1.323465E+03,0.000000E+00,1.308686E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.539884E+01,2.589349E+01,2.389996E+01,4.759048E+01,0.000000E+00,2.749680E+02,0.000000E+00,2.718990E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.787408E+01,1.847103E+01,2.389964E+01,5.376118E+01
20:30:00,0.000000E+00,4.301694E+02,0.000000E+00,4.253638E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.509420E+01,2.682805E+01,2.389990E+01,4.882021E+01,0.000000E+00,1.412441E+02,0.000000E+00,1.396659E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.533365E+01,2.540516E+01,2.389993E+01,4.915477E+01,0.000000E+00,3.029292E+02,0.000000E+00,2.995456E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.512366E+01,2.660792E+01,2.389993E+01,4.932027E+01,0.000000E+00,1.019496E+03,0.000000E+00,1.008083E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.533422E+01,2.538724E+01,2.390001E+01,4.760983E+01,0.000000E+00,1.649694E+02,0.000000E+00,1.631265E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.783708E+01,1.810937E+01,2.380516E+01,5.390829E+01
20:45:00,1.280284E+03,2.576122E+02,3.813134E-02,2.547299E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.775314E+01,2.379363E+01,2.389995E+01,4.873945E+01,0.000000E+00,7.346110E+01,0.000000E+00,7.263921E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.521976E+01,2.473440E+01,2.389998E+01,4.909751E+01,4.797895E+00,1.562315E+02,1.354236E-04,1.544841E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.501262E+01,2.590479E+01,2.389998E+01,4.926340E+01,0.000000E+00,7.382151E+02,0.000000E+00,7.299350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.522024E+01,2.471736E+01,2.390000E+01,4.762632E+01,0.000000E+00,7.413933E+01,0.000000E+00,7.331049E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777364E+01,1.761038E+01,2.373639E+01,5.410159E+01
21:00:00,1.280284E+03,1.073409E+02,3.813134E-02,1.061381E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.620423E+01,2.729177E+01,2.389998E+01,4.871436E+01,5.455044E+02,2.037514E+01,1.630009E-02,2.014685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776024E+01,2.272100E+01,2.387115E+01,4.917987E+01,1.277085E+03,4.056644E+01,3.801816E-02,4.011203E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.775479E+01,2.331730E+01,2.386659E+01,4.936032E+01,5.454245E+02,5.049923E+02,1.629779E-02,4.993232E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776028E+01,2.271001E+01,2.390000E+01,4.763131E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773970E+01,1.728842E+01,2.367569E+01,5.430953E+01
21:15:00,2.166805E+03,4.602317E+01,6.471761E-02,4.550685E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.773984E+01,2.554086E+01,2.385877E+01,4.883382E+01,5.455044E+02,4.679892E+00,1.630009E-02,4.627381E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.647291E+01,2.491239E+01,2.381178E+01,4.936540E+01,1.277085E+03,8.624324E+00,3.801816E-02,8.527557E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.642644E+01,2.558437E+01,2.380530E+01,4.955270E+01,5.454245E+02,3.595993E+02,1.629779E-02,3.555619E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.647302E+01,2.490127E+01,2.390000E+01,4.762984E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772043E+01,1.709826E+01,2.356983E+01,5.467023E+01
21:30:00,2.849849E+03,1.197705E+01,8.580678E-02,1.184264E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.800582E+01,2.559205E+01,2.377386E+01,4.908371E+01,9.209505E+02,0.000000E+00,2.758903E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770090E+01,2.389618E+01,2.369068E+01,4.972784E+01,2.139907E+03,0.000000E+00,6.391324E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769471E+01,2.438087E+01,2.367965E+01,4.993023E+01,9.208349E+02,2.555137E+02,2.758567E-02,2.526449E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.770092E+01,2.388747E+01,2.390000E+01,4.762872E+01,1.924772E+02,0.000000E+00,5.915019E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796331E+01,1.690894E+01,2.343499E+01,5.511832E+01
21:45:00,2.280868E+03,0.000000E+00,6.963364E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799933E+01,2.601155E+01,2.361471E+01,4.955631E+01,1.118742E+03,0.000000E+00,3.369487E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799906E+01,2.424727E+01,2.352718E+01,5.022008E+01,2.592812E+03,0.000000E+00,7.790719E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799911E+01,2.461886E+01,2.350454E+01,5.045985E+01,1.118610E+03,1.644807E+02,3.369101E-02,1.626341E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799906E+01,2.424012E+01,2.390000E+01,4.762787E+01,2.484611E+02,0.000000E+00,7.643288E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799978E+01,1.692279E+01,2.325450E+01,5.572215E+01
22:00:00,2.901970E+03,0.000000E+00,8.880671E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799834E+01,2.615529E+01,2.346167E+01,5.001565E+01,8.694595E+02,0.000000E+00,2.653906E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799857E+01,2.474170E+01,2.338666E+01,5.064746E+01,2.010045E+03,0.000000E+00,6.130953E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799830E+01,2.508389E+01,2.335327E+01,5.092238E+01,8.693877E+02,8.906953E+01,2.653688E-02,8.806952E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799857E+01,2.473539E+01,2.389121E+01,4.765269E+01,3.613381E+02,0.000000E+00,1.112789E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799976E+01,1.692289E+01,2.310674E+01,5.622198E+01
22:15:00,2.616444E+03,0.000000E+00,8.077291E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799854E+01,2.653972E+01,2.332575E+01,5.042758E+01,1.127116E+03,0.000000E+00,3.449268E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799803E+01,2.557193E+01,2.326161E+01,5.103133E+01,2.612845E+03,0.000000E+00,7.991745E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799800E+01,2.583504E+01,2.322163E+01,5.132888E+01,1.127030E+03,3.980631E+01,3.449007E-02,3.935939E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799803E+01,2.556716E+01,2.383727E+01,4.780742E+01,4.453527E+02,0.000000E+00,1.372147E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799951E+01,1.689268E+01,2.299068E+01,5.661818E+01
22:30:00,2.519375E+03,0.000000E+00,7.777269E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799871E+01,2.683004E+01,2.319674E+01,5.082213E+01,9.987300E+02,0.000000E+00,3.083039E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799849E+01,2.613374E+01,2.314201E+01,5.140155E+01,2.332510E+03,0.000000E+00,7.200344E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799846E+01,2.634396E+01,2.309778E+01,5.171466E+01,9.986684E+02,1.122595E+01,3.082849E-02,1.109991E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799849E+01,2.613012E+01,2.371323E+01,4.816559E+01,3.278702E+02,0.000000E+00,1.012159E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799963E+01,1.680730E+01,2.288693E+01,5.697506E+01
22:45:00,2.383002E+03,0.000000E+00,7.356253E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799883E+01,2.702827E+01,2.309446E+01,5.113740E+01,1.040414E+03,0.000000E+00,3.211710E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799872E+01,2.648515E+01,2.304759E+01,5.169597E+01,2.442548E+03,0.000000E+00,7.540009E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799868E+01,2.666444E+01,2.300003E+01,5.202145E+01,1.040360E+03,0.000000E+00,3.211542E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799872E+01,2.648236E+01,2.358638E+01,4.853502E+01,3.398415E+02,0.000000E+00,1.049114E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799967E+01,1.668597E+01,2.280483E+01,5.725924E+01
23:00:00,2.328507E+03,0.000000E+00,7.188060E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799892E+01,2.715797E+01,2.300182E+01,5.142486E+01,9.780781E+02,0.000000E+00,3.019288E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799886E+01,2.670500E+01,2.296037E+01,5.196960E+01,2.309872E+03,0.000000E+00,7.130473E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799881E+01,2.686750E+01,2.291177E+01,5.230021E+01,9.780363E+02,0.000000E+00,3.019159E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799886E+01,2.670281E+01,2.345816E+01,4.891168E+01,2.896000E+02,0.000000E+00,8.940145E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799970E+01,1.654416E+01,2.273422E+01,5.750493E+01
23:15:00,2.287779E+03,0.000000E+00,7.062359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799897E+01,2.724266E+01,2.289140E+01,5.176989E+01,9.501524E+02,0.000000E+00,2.933104E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799894E+01,2.684895E+01,2.285671E+01,5.229695E+01,2.255769E+03,0.000000E+00,6.963511E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799889E+01,2.700258E+01,2.280650E+01,5.263489E+01,9.501189E+02,0.000000E+00,2.933000E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799894E+01,2.684721E+01,2.330530E+01,4.936501E+01,2.642422E+02,0.000000E+00,8.157349E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.799972E+01,1.639121E+01,2.264912E+01,5.780260E+01
23:30:00,1.701804E+03,0.000000E+00,5.253464E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.712414E+01,2.865282E+01,2.278715E+01,5.209801E+01,7.030920E+02,0.000000E+00,2.170439E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.720847E+01,2.813611E+01,2.275837E+01,5.260964E+01,1.673284E+03,0.000000E+00,5.165404E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.713536E+01,2.842466E+01,2.270699E+01,5.295347E+01,7.030698E+02,0.000000E+00,2.170370E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.720849E+01,2.813468E+01,2.316054E+01,4.979869E+01,1.892476E+02,0.000000E+00,5.842215E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794719E+01,1.617761E+01,2.256939E+01,5.808309E+01
23:45:00,1.149059E+03,0.000000E+00,3.543137E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.632405E+01,2.977682E+01,2.268703E+01,5.241533E+01,4.636170E+02,0.000000E+00,1.431184E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.645498E+01,2.915103E+01,2.266352E+01,5.291325E+01,1.151434E+03,0.000000E+00,3.546514E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.630969E+01,2.959683E+01,2.261124E+01,5.326210E+01,4.636038E+02,0.000000E+00,1.431144E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.645501E+01,2.914954E+01,2.302149E+01,5.021931E+01,1.212924E+02,0.000000E+00,3.744388E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.789663E+01,1.605741E+01,2.249340E+01,5.835186E+01
24:00:00,2.402919E+03,0.000000E+00,7.529229E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972318E+01,2.473443E+01,2.259054E+01,5.272323E+01,1.017652E+03,0.000000E+00,3.196220E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972407E+01,2.451121E+01,2.257178E+01,5.320878E+01,2.384313E+03,0.000000E+00,7.461144E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972788E+01,2.460859E+01,2.251870E+01,5.356228E+01,1.017639E+03,0.000000E+00,3.196182E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.972407E+01,2.451040E+01,2.288839E+01,5.062571E+01,1.514347E+03,0.000000E+00,4.832305E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.990814E+01,1.599805E+01,2.242049E+01,5.861102E+01
Peak,7.810844E+03,2.503607E+03,2.810223E-01,2.476263E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.418322E+03,2.227221E+03,1.237201E-01,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,7.646932E+03,3.142417E+03,2.751173E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,3.422045E+03,2.323974E+03,1.238430E-01,2.298494E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,,4.891747E+03,2.550182E+03,1.749755E-01,2.522207E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,,,,

Peak Vol Flow (m3/s),,,2.356879E-01,2.076793E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.037617E-01,1.847430E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,2.307355E-01,2.606680E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.038647E-01,1.927702E-01,,,0.000000E+00,0.000000E+00,,,,,,,,,,,1.467486E-01,2.115326E-01,,,0.000000E+00,0.000000E+00,,,,,,,,
