Time,SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE1-1::Des Latent Heat Load [W],SPACE1-1::Des Latent Cool Load [W],SPACE1-1::Des Latent Heat Mass Flow [kg/s],SPACE1-1::Des Latent Cool Mass Flow [kg/s],SPACE1-1::Des Heat Load No DOAS [W],SPACE1-1::Des Sens Cool Load No DOAS [W],SPACE1-1::Des Latent Heat Load No DOAS [W],SPACE1-1::Des Latent Cool Load No DOAS [W],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE1-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE2-1::Des Latent Heat Load [W],SPACE2-1::Des Latent Cool Load [W],SPACE2-1::Des Latent Heat Mass Flow [kg/s],SPACE2-1::Des Latent Cool Mass Flow [kg/s],SPACE2-1::Des Heat Load No DOAS [W],SPACE2-1::Des Sens Cool Load No DOAS [W],SPACE2-1::Des Latent Heat Load No DOAS [W],SPACE2-1::Des Latent Cool Load No DOAS [W],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE2-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE3-1::Des Latent Heat Load [W],SPACE3-1::Des Latent Cool Load [W],SPACE3-1::Des Latent Heat Mass Flow [kg/s],SPACE3-1::Des Latent Cool Mass Flow [kg/s],SPACE3-1::Des Heat Load No DOAS [W],SPACE3-1::Des Sens Cool Load No DOAS [W],SPACE3-1::Des Latent Heat Load No DOAS [W],SPACE3-1::Des Latent Cool Load No DOAS [W],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE3-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE4-1::Des Latent Heat Load [W],SPACE4-1::Des Latent Cool Load [W],SPACE4-1::Des Latent Heat Mass Flow [kg/s],SPACE4-1::Des Latent Cool Mass Flow [kg/s],SPACE4-1::Des Heat Load No DOAS [W],SPACE4-1::Des Sens Cool Load No DOAS [W],SPACE4-1::Des Latent Heat Load No DOAS [W],SPACE4-1::Des Latent Cool Load No DOAS [W],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE4-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Sens Cool Load [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Des Heat Mass Flow [kg/s],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Des Cool Mass Flow [kg/s],SPACE5-1::Des Latent Heat Load [W],SPACE5-1::Des Latent Cool Load [W],SPACE5-1::Des Latent Heat Mass Flow [kg/s],SPACE5-1::Des Latent Cool Mass Flow [kg/s],SPACE5-1::Des Heat Load No DOAS [W],SPACE5-1::Des Sens Cool Load No DOAS [W],SPACE5-1::Des Latent Heat Load No DOAS [W],SPACE5-1::Des Latent Cool Load No DOAS [W],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL HEATING 99% DESIGN CONDITIONS DB:Heating Zone Relative Humidity [%],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Temperature [C],SPACE5-1:CHICAGO_IL_USA ANNUAL COOLING 1% DESIGN CONDITIONS DB/MCWB:Cooling Zone Relative Humidity [%]
00:15:00,9.465472E+02,0.000000E+00,2.778815E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.631661E+01,3.004921E+01,2.249766E+01,5.302151E+01,3.172099E+02,0.000000E+00,9.330722E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.633983E+01,2.904591E+01,2.248321E+01,5.349583E+01,3.584526E+03,0.000000E+00,1.129871E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.769489E+01,2.674545E+01,2.242938E+01,5.385384E+01,1.506871E+03,0.000000E+00,5.095585E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644744E+01,3.055165E+01,2.276200E+01,5.101501E+01,4.265799E+03,0.000000E+00,1.487840E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.869847E+01,2.055442E+01,2.235052E+01,5.886097E+01
00:30:00,7.291938E+02,0.000000E+00,2.147295E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.580881E+01,3.065934E+01,2.240915E+01,5.330756E+01,3.172099E+02,0.000000E+00,9.330722E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.594300E+01,2.942490E+01,2.239840E+01,5.377236E+01,1.253917E+03,0.000000E+00,3.776818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.707490E+01,2.783217E+01,2.234398E+01,5.413426E+01,4.826684E+01,0.000000E+00,1.445608E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.607652E+01,3.089108E+01,2.264316E+01,5.138416E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.828208E+01,2.085003E+01,2.228351E+01,5.910145E+01
00:45:00,2.219834E+03,0.000000E+00,6.711564E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.870564E+01,2.608909E+01,2.232468E+01,5.358214E+01,3.172099E+02,0.000000E+00,9.330722E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.569027E+01,2.940961E+01,2.231706E+01,5.403907E+01,1.164993E+03,0.000000E+00,3.510578E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.601791E+01,2.931901E+01,2.226225E+01,5.440421E+01,4.826684E+01,0.000000E+00,1.445608E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.581546E+01,3.088106E+01,2.253146E+01,5.173389E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.805797E+01,2.081129E+01,2.221929E+01,5.933298E+01
01:00:00,1.490641E+03,0.000000E+00,4.564268E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.689196E+01,2.908539E+01,2.224368E+01,5.384695E+01,1.881259E+03,0.000000E+00,6.698240E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.430821E+01,1.919338E+01,2.223876E+01,5.429724E+01,5.021157E+03,0.000000E+00,1.735222E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.435107E+01,1.921314E+01,2.218364E+01,5.466524E+01,1.858195E+03,0.000000E+00,6.623731E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.431993E+01,1.957745E+01,2.242619E+01,5.206591E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796409E+01,2.066266E+01,2.215767E+01,5.955609E+01
01:15:00,4.808986E+03,0.000000E+00,1.623944E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.452277E+01,1.916715E+01,2.216576E+01,5.410310E+01,1.881259E+03,0.000000E+00,6.698240E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.021943E+01,2.540154E+01,2.216322E+01,5.454761E+01,4.070109E+03,0.000000E+00,1.448247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.030656E+01,2.523631E+01,2.210783E+01,5.491832E+01,1.858195E+03,0.000000E+00,6.623731E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.025770E+01,2.551036E+01,2.232683E+01,5.238153E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790643E+01,2.026899E+01,2.209851E+01,5.977116E+01
01:30:00,4.808986E+03,0.000000E+00,1.623944E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.047154E+01,2.441824E+01,2.209235E+01,5.434566E+01,1.881259E+03,0.000000E+00,6.698240E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.771708E+01,2.940372E+01,2.209161E+01,5.478617E+01,4.070109E+03,0.000000E+00,1.448247E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.767379E+01,2.944436E+01,2.203627E+01,5.515843E+01,1.858195E+03,0.000000E+00,6.623731E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.777541E+01,2.945707E+01,2.223425E+01,5.267753E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.790450E+01,2.000612E+01,2.204173E+01,5.997844E+01
01:45:00,3.318345E+03,0.000000E+00,1.167517E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772140E+01,2.860851E+01,2.202316E+01,5.457541E+01,3.545585E+03,0.000000E+00,1.276406E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446340E+01,1.992115E+01,2.202352E+01,5.501409E+01,7.754106E+03,0.000000E+00,2.785147E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446837E+01,1.988869E+01,2.196846E+01,5.538706E+01,3.510249E+03,0.000000E+00,1.264822E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.446874E+01,1.995860E+01,2.214776E+01,5.295576E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.791738E+01,1.974816E+01,2.198724E+01,6.017810E+01
02:00:00,7.104319E+03,0.000000E+00,2.538960E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.450726E+01,1.955626E+01,2.195715E+01,5.479562E+01,1.664326E+03,0.000000E+00,6.065818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050427E+01,2.531976E+01,2.195831E+01,5.523337E+01,3.683997E+03,0.000000E+00,1.336900E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.051311E+01,2.527399E+01,2.190375E+01,5.560622E+01,1.652054E+03,0.000000E+00,6.024492E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052578E+01,2.530457E+01,2.206643E+01,5.321888E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.792667E+01,1.930052E+01,2.193497E+01,6.037032E+01
02:15:00,3.785973E+03,0.000000E+00,1.371442E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.065180E+01,2.457113E+01,2.189398E+01,5.500729E+01,1.664326E+03,0.000000E+00,6.065818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.809068E+01,2.906125E+01,2.189567E+01,5.544492E+01,3.683997E+03,0.000000E+00,1.336900E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.795626E+01,2.927608E+01,2.184159E+01,5.581765E+01,1.652054E+03,0.000000E+00,6.024492E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.812425E+01,2.901729E+01,2.198972E+01,5.346845E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794701E+01,1.903049E+01,2.188485E+01,6.055529E+01
02:30:00,3.785973E+03,0.000000E+00,1.371442E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.743566E+01,2.929627E+01,2.183408E+01,5.520883E+01,1.664326E+03,0.000000E+00,6.065818E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.682923E+01,3.068839E+01,2.183600E+01,5.564732E+01,3.683997E+03,0.000000E+00,1.336900E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.652520E+01,3.126423E+01,2.178257E+01,5.601925E+01,1.652054E+03,0.000000E+00,6.024492E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.686495E+01,3.063681E+01,2.191776E+01,5.370374E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796973E+01,1.859221E+01,2.183681E+01,6.073319E+01
02:45:00,3.785973E+03,0.000000E+00,1.371442E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.648808E+01,3.065209E+01,2.177732E+01,5.540059E+01,1.703715E+03,0.000000E+00,6.134590E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.440696E+01,1.987290E+01,2.177919E+01,5.584075E+01,3.840916E+03,0.000000E+00,1.372599E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.440243E+01,1.986440E+01,2.172656E+01,5.621132E+01,1.697038E+03,0.000000E+00,6.112799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.441037E+01,1.987187E+01,2.185025E+01,5.392555E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796849E+01,1.835308E+01,2.179077E+01,6.090425E+01
03:00:00,3.889973E+03,0.000000E+00,1.392550E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.440441E+01,1.961289E+01,2.172327E+01,5.558391E+01,1.703715E+03,0.000000E+00,6.134590E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.052357E+01,2.523378E+01,2.172493E+01,5.602622E+01,3.840916E+03,0.000000E+00,1.372599E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.050505E+01,2.523971E+01,2.167314E+01,5.639520E+01,1.697038E+03,0.000000E+00,6.112799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.053477E+01,2.521605E+01,2.178667E+01,5.413538E+01,2.766259E+03,0.000000E+00,9.221110E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.184532E+01,1.697276E+01,2.174665E+01,6.106865E+01
03:15:00,3.889973E+03,0.000000E+00,1.392550E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.063057E+01,2.454198E+01,2.167159E+01,5.575981E+01,1.703715E+03,0.000000E+00,6.134590E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.813455E+01,2.892624E+01,2.167298E+01,5.620447E+01,3.840916E+03,0.000000E+00,1.372599E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.796608E+01,2.921204E+01,2.162200E+01,5.657187E+01,1.697038E+03,0.000000E+00,6.112799E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.815201E+01,2.889376E+01,2.172660E+01,5.433446E+01,2.766259E+03,0.000000E+00,9.221110E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.039495E+01,1.876569E+01,2.170439E+01,6.122660E+01
03:30:00,3.901818E+03,0.000000E+00,1.396097E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.794785E+01,2.861987E+01,2.162209E+01,5.592888E+01,3.285711E+03,0.000000E+00,1.192305E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.449928E+01,1.994369E+01,2.162318E+01,5.637593E+01,7.395108E+03,0.000000E+00,2.666105E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.449533E+01,1.993434E+01,2.157297E+01,5.674185E+01,1.728789E+03,0.000000E+00,6.207850E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.716586E+01,3.034416E+01,2.166975E+01,5.452365E+01,2.766259E+03,0.000000E+00,9.221110E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.928718E+01,1.985861E+01,2.166392E+01,6.137831E+01
03:45:00,7.119561E+03,0.000000E+00,2.534437E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.362494E+01,2.063836E+01,2.157463E+01,5.609154E+01,1.581997E+03,0.000000E+00,5.788464E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.067262E+01,2.507100E+01,2.157541E+01,5.654095E+01,3.554192E+03,0.000000E+00,1.293506E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.063646E+01,2.510871E+01,2.152592E+01,5.690551E+01,1.480177E+03,0.000000E+00,5.198366E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.354494E+01,2.084760E+01,2.161585E+01,5.470370E+01,6.544551E+03,0.000000E+00,2.265165E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.378580E+01,1.724677E+01,2.162516E+01,6.152401E+01
04:00:00,3.229589E+03,0.000000E+00,1.141887E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.034109E+01,2.504609E+01,2.152906E+01,5.624821E+01,2.525578E+03,0.000000E+00,9.221639E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361348E+01,2.102809E+01,2.152954E+01,5.669991E+01,5.654835E+03,0.000000E+00,2.056056E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.361433E+01,2.101156E+01,2.148071E+01,5.706324E+01,1.480177E+03,0.000000E+00,5.198366E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.034791E+01,2.514929E+01,2.156466E+01,5.487532E+01,3.778292E+03,0.000000E+00,1.343054E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.188763E+01,1.952505E+01,2.158803E+01,6.166393E+01
04:15:00,4.422222E+03,0.000000E+00,1.539141E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.054450E+01,2.470500E+01,2.148536E+01,5.639893E+01,3.156307E+03,0.000000E+00,1.161774E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399557E+01,2.054987E+01,2.148555E+01,5.685281E+01,7.044979E+03,0.000000E+00,2.584201E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399774E+01,2.053043E+01,2.143733E+01,5.721505E+01,1.998257E+03,0.000000E+00,6.925211E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.055577E+01,2.478193E+01,2.151605E+01,5.503884E+01,4.262922E+03,0.000000E+00,1.508974E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116821E+01,2.035691E+01,2.155256E+01,6.179791E+01
04:30:00,5.393943E+03,0.000000E+00,1.870597E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099606E+01,2.403581E+01,2.144400E+01,5.654198E+01,1.772628E+03,0.000000E+00,6.504904E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.161914E+01,2.352011E+01,2.144376E+01,5.699853E+01,3.971405E+03,0.000000E+00,1.454443E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.162442E+01,2.349873E+01,2.139623E+01,5.735934E+01,2.390921E+03,0.000000E+00,8.275732E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099628E+01,2.409561E+01,2.147024E+01,5.519345E+01,4.975408E+03,0.000000E+00,1.751678E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099988E+01,2.067937E+01,2.151862E+01,6.192646E+01
04:45:00,3.123833E+03,0.000000E+00,1.055059E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099949E+01,2.402341E+01,2.140486E+01,5.667773E+01,2.135143E+03,0.000000E+00,7.747417E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.116780E+01,2.408580E+01,2.140403E+01,5.713746E+01,4.825313E+03,0.000000E+00,1.747150E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.117112E+01,2.407212E+01,2.135727E+01,5.749645E+01,1.347619E+03,0.000000E+00,4.552433E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099953E+01,2.407309E+01,2.142702E+01,5.533977E+01,1.880178E+03,0.000000E+00,6.413005E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099932E+01,2.074809E+01,2.148607E+01,6.204999E+01
05:00:00,3.123833E+03,0.000000E+00,1.055059E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.881953E+01,2.721271E+01,2.136756E+01,5.680741E+01,1.191561E+03,0.000000E+00,4.314241E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.915047E+01,2.688876E+01,2.136607E+01,5.727052E+01,2.724671E+03,0.000000E+00,9.845998E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.900228E+01,2.714120E+01,2.132013E+01,5.762753E+01,1.347619E+03,0.000000E+00,4.552433E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.897287E+01,2.698835E+01,2.138604E+01,5.547891E+01,1.880178E+03,0.000000E+00,6.413005E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.002924E+01,2.191569E+01,2.145486E+01,6.216871E+01
05:15:00,1.931199E+03,0.000000E+00,6.578051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.746934E+01,2.924453E+01,2.133187E+01,5.693186E+01,5.608325E+02,0.000000E+00,1.918145E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.801226E+01,2.849871E+01,2.132971E+01,5.739832E+01,1.334527E+03,0.000000E+00,4.564544E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.772705E+01,2.902344E+01,2.128456E+01,5.775339E+01,8.295389E+02,0.000000E+00,2.825587E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.776376E+01,2.873802E+01,2.134705E+01,5.561165E+01,1.395548E+03,0.000000E+00,4.753812E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.926359E+01,2.269346E+01,2.142495E+01,6.228272E+01
05:30:00,9.476331E+02,0.000000E+00,3.228016E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.682341E+01,3.012321E+01,2.130016E+01,5.704267E+01,3.625151E+02,0.000000E+00,1.242513E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.742886E+01,2.922805E+01,2.129670E+01,5.751463E+01,8.539082E+02,0.000000E+00,2.927066E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.708203E+01,2.988989E+01,2.125279E+01,5.786604E+01,4.051237E+02,0.000000E+00,1.380015E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.718335E+01,2.947124E+01,2.131176E+01,5.573210E+01,6.830617E+02,0.000000E+00,2.326767E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.890716E+01,2.294436E+01,2.139631E+01,6.239213E+01
05:45:00,2.929064E+03,0.000000E+00,9.958781E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261231E+01,2.168947E+01,2.127265E+01,5.713897E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.682177E+01,2.978233E+01,2.126708E+01,5.761922E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.644449E+01,3.052742E+01,2.122503E+01,5.796466E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.661976E+01,2.995114E+01,2.128017E+01,5.584021E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.859802E+01,2.294674E+01,2.136892E+01,6.249694E+01
06:00:00,2.929064E+03,0.000000E+00,9.958781E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.996989E+01,2.542398E+01,2.124830E+01,5.722441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.655480E+01,2.993244E+01,2.124017E+01,5.771441E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.617896E+01,3.068513E+01,2.120032E+01,5.805262E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.638167E+01,3.004859E+01,2.125154E+01,5.593833E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.847064E+01,2.286212E+01,2.134280E+01,6.259710E+01
06:15:00,4.896309E+03,0.000000E+00,1.685961E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.279989E+01,2.163205E+01,2.122658E+01,5.730072E+01,1.319226E+03,0.000000E+00,4.493051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.259653E+01,2.152594E+01,2.121585E+01,5.780062E+01,3.020751E+03,0.000000E+00,1.020935E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.258601E+01,2.154910E+01,2.117821E+01,5.813148E+01,1.348270E+03,0.000000E+00,4.583674E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.258289E+01,2.148525E+01,2.122542E+01,5.602808E+01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.835535E+01,2.269039E+01,2.131796E+01,6.269251E+01
06:30:00,4.896309E+03,0.000000E+00,1.685961E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.958806E+01,2.610301E+01,2.121073E+01,5.735647E+01,1.319226E+03,0.000000E+00,4.493051E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.951352E+01,2.589095E+01,2.119644E+01,5.786948E+01,3.020751E+03,0.000000E+00,1.020935E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946138E+01,2.598705E+01,2.116170E+01,5.819041E+01,1.348270E+03,0.000000E+00,4.583674E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,1.946565E+01,2.591249E+01,2.120473E+01,5.609924E+01,3.254081E+03,0.000000E+00,1.114635E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.277243E+01,1.892141E+01,2.129442E+01,6.278306E+01
06:45:00,3.899676E+03,0.000000E+00,1.364891E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.263006E+01,2.188192E+01,2.120034E+01,5.739305E+01,2.204118E+03,0.000000E+00,7.585273E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261618E+01,2.174060E+01,2.118154E+01,5.792244E+01,5.000409E+03,0.000000E+00,1.710777E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.261451E+01,2.173938E+01,2.115043E+01,5.823069E+01,2.245008E+03,0.000000E+00,7.715490E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.260981E+01,2.172538E+01,2.118883E+01,5.615402E+01,3.303966E+03,0.000000E+00,1.131074E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.123464E+01,2.085712E+01,2.127224E+01,6.286854E+01
07:00:00,5.542321E+03,0.000000E+00,1.984883E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388292E+01,2.043476E+01,2.119428E+01,5.741439E+01,2.952973E+03,0.000000E+00,1.041190E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388197E+01,2.035811E+01,2.117459E+01,5.794717E+01,6.645209E+03,0.000000E+00,2.331590E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388275E+01,2.034048E+01,2.114942E+01,5.823430E+01,2.998980E+03,0.000000E+00,1.056146E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.388181E+01,2.034774E+01,2.117700E+01,5.619482E+01,5.773337E+03,0.000000E+00,2.026701E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.368671E+01,1.868940E+01,2.125152E+01,6.294851E+01
07:15:00,5.001461E+03,0.000000E+00,1.836750E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399970E+01,2.037481E+01,2.122144E+01,5.731877E+01,2.275262E+03,0.000000E+00,8.356262E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399967E+01,2.034349E+01,2.144031E+01,5.701058E+01,5.046545E+03,0.000000E+00,1.850972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399967E+01,2.031759E+01,2.149856E+01,5.700092E+01,2.296544E+03,0.000000E+00,8.431612E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399967E+01,2.033978E+01,2.120404E+01,5.610163E+01,6.527762E+03,0.000000E+00,2.313339E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.399941E+01,1.883759E+01,2.123070E+01,6.302896E+01
07:30:00,5.735846E+03,0.000000E+00,2.096971E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.241827E+01,2.230617E+01,2.129782E+01,5.705084E+01,2.587872E+03,0.000000E+00,9.463972E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.241716E+01,2.227861E+01,2.195236E+01,5.525342E+01,5.772713E+03,0.000000E+00,2.108264E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.241950E+01,2.225272E+01,2.210924E+01,5.491362E+01,2.611913E+03,0.000000E+00,9.549142E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.241645E+01,2.227752E+01,2.128889E+01,5.581033E+01,3.692172E+03,0.000000E+00,1.346643E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.257198E+01,2.062129E+01,2.122842E+01,6.303776E+01
07:45:00,4.459143E+03,0.000000E+00,1.645648E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122669E+01,2.384317E+01,2.140966E+01,5.666106E+01,1.969025E+03,0.000000E+00,7.278025E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122614E+01,2.380654E+01,2.258834E+01,5.315530E+01,4.436759E+03,0.000000E+00,1.637773E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122682E+01,2.379253E+01,2.282387E+01,5.257949E+01,1.983446E+03,0.000000E+00,7.331254E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.122604E+01,2.380624E+01,2.141196E+01,5.539088E+01,3.964463E+03,0.000000E+00,1.440042E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.138462E+01,2.197710E+01,2.124445E+01,6.297582E+01
08:00:00,3.687498E+03,0.000000E+00,1.322355E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099970E+01,2.404626E+01,2.153976E+01,5.621136E+01,1.581058E+03,0.000000E+00,5.680735E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099972E+01,2.399792E+01,2.326632E+01,5.101683E+01,3.646622E+03,1.586048E+01,1.308095E-01,1.580006E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099969E+01,2.400077E+01,2.351665E+01,5.042293E+01,1.592064E+03,0.000000E+00,5.720413E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099971E+01,2.399926E+01,2.155660E+01,5.490240E+01,2.134789E+03,0.000000E+00,7.623239E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099977E+01,2.230962E+01,2.128046E+01,6.283686E+01
08:15:00,3.068467E+03,0.000000E+00,1.055419E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.400832E+01,2.231701E+01,5.445427E+01,1.274223E+03,1.632985E+02,4.383362E-02,1.624853E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.395526E+01,2.381088E+01,5.009689E+01,3.013274E+03,3.998536E+02,1.036451E-01,3.967251E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099911E+01,2.396433E+01,2.386577E+01,5.002773E+01,1.282310E+03,0.000000E+00,4.411404E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.395712E+01,2.234144E+01,5.322832E+01,1.923024E+03,0.000000E+00,6.605347E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.225338E+01,2.203925E+01,6.079358E+01
08:30:00,3.182719E+03,2.840647E+01,1.084274E-01,2.815868E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099913E+01,2.391600E+01,2.345121E+01,5.263624E+01,1.315005E+03,3.964185E+02,4.479435E-02,3.930172E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099919E+01,2.385367E+01,2.389876E+01,5.089363E+01,3.115773E+03,8.828165E+02,1.061431E-01,8.743099E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099912E+01,2.387606E+01,2.389909E+01,5.095281E+01,1.321455E+03,8.421127E+00,4.501477E-02,8.358952E-04,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.385686E+01,2.344968E+01,5.167277E+01,2.086470E+03,4.121077E+01,7.108240E-02,4.083246E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099918E+01,2.209513E+01,2.328940E+01,5.809003E+01
08:45:00,3.382758E+03,1.357226E+02,1.152293E-01,1.354088E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.386123E+01,2.378978E+01,5.275250E+01,1.406024E+03,6.790798E+02,4.789447E-02,6.725374E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.379364E+01,2.389885E+01,5.129904E+01,3.306860E+03,1.434207E+03,1.126439E-01,1.419568E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.382349E+01,2.389895E+01,5.139516E+01,1.411160E+03,5.647945E+01,4.806941E-02,5.638999E-03,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099909E+01,2.379756E+01,2.378795E+01,5.190474E+01,2.359096E+03,1.628082E+02,8.035966E-02,1.622440E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099908E+01,2.196967E+01,2.373208E+01,5.772451E+01
09:00:00,3.371716E+03,2.990068E+02,1.148524E-01,2.968678E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.383385E+01,2.389951E+01,5.425366E+01,1.404405E+03,1.018548E+03,4.783904E-02,1.008256E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.376407E+01,2.389819E+01,5.165023E+01,3.290436E+03,2.020659E+03,1.120837E-01,1.999418E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099898E+01,2.379677E+01,2.389833E+01,5.187292E+01,1.408585E+03,1.275416E+02,4.798143E-02,1.266574E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099904E+01,2.376817E+01,2.389957E+01,5.357627E+01,2.318005E+03,3.482590E+02,7.895942E-02,3.456267E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099903E+01,2.187570E+01,2.389924E+01,5.888671E+01
09:15:00,3.426721E+03,5.994189E+02,1.167259E-01,5.939359E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.382152E+01,2.389904E+01,5.545474E+01,1.430288E+03,1.282723E+03,4.872062E-02,1.268553E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.375123E+01,2.389744E+01,5.151663E+01,3.341782E+03,2.373822E+03,1.138326E-01,2.347573E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099896E+01,2.378418E+01,2.389729E+01,5.197430E+01,1.433678E+03,2.660944E+02,4.883612E-02,2.636684E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099902E+01,2.375516E+01,2.389900E+01,5.495249E+01,2.376027E+03,7.613563E+02,8.093580E-02,7.541350E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099899E+01,2.180445E+01,2.389881E+01,6.010634E+01
09:30:00,3.441733E+03,9.174628E+02,1.172371E-01,9.084250E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381596E+01,2.389748E+01,5.635816E+01,1.438171E+03,1.516081E+03,4.898907E-02,1.499409E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374589E+01,2.389686E+01,5.104454E+01,3.354063E+03,2.666333E+03,1.142507E-01,2.637024E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.377797E+01,2.389653E+01,5.178529E+01,1.440945E+03,4.187715E+02,4.908356E-02,4.146367E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099901E+01,2.374947E+01,2.389766E+01,5.602533E+01,2.395735E+03,1.189676E+03,8.160696E-02,1.177695E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099897E+01,2.174828E+01,2.389715E+01,6.074223E+01
09:45:00,3.450212E+03,1.190246E+03,1.175258E-01,1.177134E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.381312E+01,2.389666E+01,5.636898E+01,1.442732E+03,1.731512E+03,4.914439E-02,1.712545E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374347E+01,2.389685E+01,5.054027E+01,3.360483E+03,2.904970E+03,1.144693E-01,2.873164E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377439E+01,2.389696E+01,5.144069E+01,1.445012E+03,5.481599E+02,4.922205E-02,5.421168E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374664E+01,2.389680E+01,5.610714E+01,2.402831E+03,1.574339E+03,8.184858E-02,1.557036E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099895E+01,2.170244E+01,2.389651E+01,6.040633E+01
10:00:00,3.454671E+03,1.435862E+03,1.176777E-01,1.420136E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381140E+01,2.389627E+01,5.589999E+01,1.445210E+03,1.915108E+03,4.922881E-02,1.894172E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374217E+01,2.389707E+01,5.021219E+01,3.363360E+03,3.094195E+03,1.145673E-01,3.060386E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377197E+01,2.389719E+01,5.118366E+01,1.447091E+03,6.681989E+02,4.929288E-02,6.608740E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374493E+01,2.389639E+01,5.564652E+01,2.405936E+03,1.915796E+03,8.195428E-02,1.894841E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.166423E+01,2.389630E+01,5.963460E+01
10:15:00,3.456639E+03,1.571913E+03,1.177447E-01,1.554798E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.381022E+01,2.389617E+01,5.529441E+01,1.446380E+03,2.030756E+03,4.926864E-02,2.008560E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374135E+01,2.389727E+01,5.004209E+01,3.364090E+03,3.142417E+03,1.145922E-01,3.108073E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.377015E+01,2.389738E+01,5.106970E+01,1.447936E+03,7.335043E+02,4.932164E-02,7.255079E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374372E+01,2.389629E+01,5.503334E+01,2.406510E+03,2.050775E+03,8.197381E-02,2.028509E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.163201E+01,2.389537E+01,5.883226E+01
10:30:00,3.457075E+03,1.685415E+03,1.177595E-01,1.667113E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380936E+01,2.389620E+01,5.471794E+01,1.446734E+03,2.121062E+03,4.928069E-02,2.097852E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374074E+01,2.389738E+01,4.994633E+01,3.363545E+03,3.136607E+03,1.145736E-01,3.102251E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376872E+01,2.389750E+01,5.105448E+01,1.448024E+03,7.869085E+02,4.932464E-02,7.783537E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374277E+01,2.389632E+01,5.445907E+01,2.405512E+03,2.145186E+03,8.193976E-02,2.121985E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099892E+01,2.160462E+01,2.389540E+01,5.813863E+01
10:45:00,3.456580E+03,1.786053E+03,1.177427E-01,1.766673E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380865E+01,2.389629E+01,5.422703E+01,1.446587E+03,2.184373E+03,4.927569E-02,2.160440E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374020E+01,2.389743E+01,4.987878E+01,3.362266E+03,3.093126E+03,1.145300E-01,3.059200E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.376751E+01,2.389757E+01,5.109312E+01,1.447659E+03,8.343973E+02,4.931219E-02,8.253331E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374193E+01,2.389642E+01,5.398503E+01,2.403563E+03,2.215886E+03,8.187336E-02,2.191972E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.158117E+01,2.389555E+01,5.757876E+01
11:00:00,3.455533E+03,1.877995E+03,1.177070E-01,1.857611E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380800E+01,2.389638E+01,5.382519E+01,1.446141E+03,2.224570E+03,4.926048E-02,2.200174E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373965E+01,2.389748E+01,4.983697E+01,3.360587E+03,3.035841E+03,1.144728E-01,3.002511E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376642E+01,2.389762E+01,5.116615E+01,1.447032E+03,8.768812E+02,4.929084E-02,8.673525E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374112E+01,2.389651E+01,5.360094E+01,2.401067E+03,2.277040E+03,8.178831E-02,2.252497E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099891E+01,2.156094E+01,2.389569E+01,5.713257E+01
11:15:00,3.454172E+03,1.926409E+03,1.176607E-01,1.905486E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099894E+01,2.380736E+01,2.389646E+01,5.349398E+01,1.445522E+03,2.227221E+03,4.923940E-02,2.202781E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.373904E+01,2.389753E+01,4.981758E+01,3.358714E+03,2.934122E+03,1.144090E-01,2.901923E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099893E+01,2.376540E+01,2.389715E+01,5.124393E+01,1.446264E+03,9.001090E+02,4.926468E-02,8.903212E-02,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099900E+01,2.374028E+01,2.389659E+01,5.329029E+01,2.398282E+03,2.270399E+03,8.169341E-02,2.245904E-01,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,0.000000E+00,2.099890E+01,2.154336E+01,2.389581E+01,5.677442E+01
